C] <-1> For Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC: Because the system has an economizer, it requires a motorized OA damper.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC Occ Sch.\n[openstudio.standards.ThermalZone] <-1> For Zone Office WholeBuilding - Md Office C  - Story Ground: DCV is not required since the occupant density is 5 people/1000 ft2, but the minimum occupant density is 40 people/1000 ft2.\n[openstudio.standards.AirLoopHVAC] <-2> * 2292 cfm = Autosized Design Supply Air Flow Rate.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC: Optimum start is not required since design flow rate of 2292 cfm is below the limit of 10000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C  - Story Top PSZ-AC, ERV not required based on 6% OA flow, design supply air flow of 3136cfm, and climate zone ASHRAE 169-2013-4A.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C  - Story Top PSZ-AC: two-stage control is required since cooling capacity of 90383 Btu/hr exceeds the minimum of 65000 Btu/hr .\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C  - Story Top PSZ-AC: electric heating coil was found, cannot apply DX fan/economizer control.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C  - Story Top PSZ-AC: DCV is not required since the system has an economizer, but the min oa flow is 188 cfm, less than the minimum of 1200 cfm for systems with an economizer.\n[openstudio.standards.Model] <-2> Finding space schedules for Zone Office WholeBuilding - Md Office C  - Story Top PSZ-AC Occ Sch.\n[openstudio.standards.Model] <-2> The 1 spaces have 1 unique occ schedules.\n[openstudio.standards.Model] <-2> ...OfficeMedium BLDG_OCC_SCH - 11 people\n[openstudio.standards.Model] <-2>    Total 11 people in 1 spaces.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 53' to 'Schedule Day 54' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 54' to 'Schedule Day 55' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.Model] <-2> Making a new rule for Monday from 2006-Jan-01 to 2006-Dec-25\n[openstudio.standards.Model] <-2> Making a new rule for Tuesday from 2006-Jan-01 to 2006-Dec-26\n[openstudio.standards.Model] <-2> Making a new rule for Wednesday from 2006-Jan-01 to 2006-Dec-27\n[openstudio.standards.Model] <-2> Making a new rule for Thursday from 2006-Jan-01 to 2006-Dec-28\n[openstudio.standards.Model] <-2> Making a new rule for Friday from 2006-Jan-01 to 2006-Dec-29\n[openstudio.standards.Model] <-2> Making a new rule for Saturday from 2006-Jan-01 to 2006-Dec-30\n[openstudio.standards.Model] <-2> Making a new rule for Sunday from 2006-Jan-01 to 2006-Dec-31\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C  - Story Top PSZ-AC: Annual occupied hours = 4098 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C  - Story Top PSZ-AC: Because the system has an economizer, it requires a motorized OA damper.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C  - Story Top PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office C  - Story Top PSZ-AC Occ Sch.\n[openstudio.standards.ThermalZone] <-1> For Zone Office WholeBuilding - Md Office C  - Story Top: DCV is not required since the occupant density is 5 people/1000 ft2, but the minimum occupant density is 40 people/1000 ft2.\n[openstudio.standards.AirLoopHVAC] <-2> * 3136 cfm = Autosized Design Supply Air Flow Rate.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C  - Story Top PSZ-AC: Optimum start is not required since design flow rate of 3136 cfm is below the limit of 10000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC, ERV not required based on 5% OA flow, design supply air flow of 361cfm, and climate zone ASHRAE 169-2013-4A.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC: two-stage control is not required since cooling capacity of 10228 Btu/hr is less than the minimum of 65000 Btu/hr .\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC: electric heating coil was found, cannot apply DX fan/economizer control.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC: DCV is not required since the system min oa flow is 19 cfm, less than the minimum of 3000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC: DCV is not required since the system does not have an economizer.\n[openstudio.standards.Model] <-2> Finding space schedules for Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC Occ Sch.\n[openstudio.standards.Model] <-2> The 1 spaces have 1 unique occ schedules.\n[openstudio.standards.Model] <-2> ...OfficeMedium BLDG_OCC_SCH - 1 people\n[openstudio.standards.Model] <-2>    Total 1 people in 1 spaces.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 55' to 'Schedule Day 56' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 56' to 'Schedule Day 57' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.Model] <-2> Making a new rule for Monday from 2006-Jan-01 to 2006-Dec-25\n[openstudio.standards.Model] <-2> Making a new rule for Tuesday from 2006-Jan-01 to 2006-Dec-26\n[openstudio.standards.Model] <-2> Making a new rule for Wednesday from 2006-Jan-01 to 2006-Dec-27\n[openstudio.standards.Model] <-2> Making a new rule for Thursday from 2006-Jan-01 to 2006-Dec-28\n[openstudio.standards.Model] <-2> Making a new rule for Friday from 2006-Jan-01 to 2006-Dec-29\n[openstudio.standards.Model] <-2> Making a new rule for Saturday from 2006-Jan-01 to 2006-Dec-30\n[openstudio.standards.Model] <-2> Making a new rule for Sunday from 2006-Jan-01 to 2006-Dec-31\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC: Annual occupied hours = 4098 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC: Motorized OA damper is required because the building has 2 stories, >= the minimum of 0 stories for climate zone ASHRAE 169-2013-4A, and the system OA intake of 19 cfm is >= the minimum threshold of 0 cfm. \n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC Occ Sch.\n[openstudio.standards.ThermalZone] <-1> For Zone Office WholeBuilding - Md Office C end_a - Story Ground: DCV is not required since the area is 225 ft2, but the minimum size is 500 ft2.\n[openstudio.standards.AirLoopHVAC] <-2> * 361 cfm = Autosized Design Supply Air Flow Rate.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC: Optimum start is not required since design flow rate of 361 cfm is below the limit of 10000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-AC, ERV not required based on 4% OA flow, design supply air flow of 453cfm, and climate zone ASHRAE 169-2013-4A.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-AC: two-stage control is not required since cooling capacity of 12641 Btu/hr is less than the minimum of 65000 Btu/hr .\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-AC: electric heating coil was found, cannot apply DX fan/economizer control.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-AC: DCV is not required since the system min oa flow is 19 cfm, less than the minimum of 3000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-AC: DCV is not required since the system does not have an economizer.\n[openstudio.standards.Model] <-2> Finding space schedules for Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-AC Occ Sch.\n[openstudio.standards.Model] <-2> The 1 spaces have 1 unique occ schedules.\n[openstudio.standards.Model] <-2> ...OfficeMedium BLDG_OCC_SCH - 1 people\n[openstudio.standards.Model] <-2>    Total 1 people in 1 spaces.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 57' to 'Schedule Day 58' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 58' to 'Schedule Day 59' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.Model] <-2> Making a new rule for Monday from 2006-Jan-01 to 2006-Dec-25\n[openstudio.standards.Model] <-2> Making a new rule for Tuesday from 2006-Jan-01 to 2006-Dec-26\n[openstudio.standards.Model] <-2> Making a new rule for Wednesday from 2006-Jan-01 to 2006-Dec-27\n[openstudio.standards.Model] <-2> Making a new rule for Thursday from 2006-Jan-01 to 2006-Dec-28\n[openstudio.standards.Model] <-2> Making a new rule for Friday from 2006-Jan-01 to 2006-Dec-29\n[openstudio.standards.Model] <-2> Making a new rule for Saturday from 2006-Jan-01 to 2006-Dec-30\n[openstudio.standards.Model] <-2> Making a new rule for Sunday from 2006-Jan-01 to 2006-Dec-31\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-AC: Annual occupied hours = 4098 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-AC: Motorized OA damper is required because the building has 2 stories, >= the minimum of 0 stories for climate zone ASHRAE 169-2013-4A, and the system OA intake of 19 cfm is >= the minimum threshold of 0 cfm. \n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-AC Occ Sch.\n[openstudio.standards.ThermalZone] <-1> For Zone Office WholeBuilding - Md Office C end_a - Story Top: DCV is not required since the area is 225 ft2, but the minimum size is 500 ft2.\n[openstudio.standards.AirLoopHVAC] <-2> * 453 cfm = Autosized Design Supply Air Flow Rate.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-AC: Optimum start is not required since design flow rate of 453 cfm is below the limit of 10000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC, ERV not required based on 6% OA flow, design supply air flow of 320cfm, and climate zone ASHRAE 169-2013-4A.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC: two-stage control is not required since cooling capacity of 9583 Btu/hr is less than the minimum of 65000 Btu/hr .\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC: electric heating coil was found, cannot apply DX fan/economizer control.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC: DCV is not required since the system min oa flow is 19 cfm, less than the minimum of 3000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC: DCV is not required since the system does not have an economizer.\n[openstudio.standards.Model] <-2> Finding space schedules for Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC Occ Sch.\n[openstudio.standards.Model] <-2> The 1 spaces have 1 unique occ schedules.\n[openstudio.standards.Model] <-2> ...OfficeMedium BLDG_OCC_SCH - 1 people\n[openstudio.standards.Model] <-2>    Total 1 people in 1 spaces.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 59' to 'Schedule Day 60' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 60' to 'Schedule Day 61' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.Model] <-2> Making a new rule for Monday from 2006-Jan-01 to 2006-Dec-25\n[openstudio.standards.Model] <-2> Making a new rule for Tuesday from 2006-Jan-01 to 2006-Dec-26\n[openstudio.standards.Model] <-2> Making a new rule for Wednesday from 2006-Jan-01 to 2006-Dec-27\n[openstudio.standards.Model] <-2> Making a new rule for Thursday from 2006-Jan-01 to 2006-Dec-28\n[openstudio.standards.Model] <-2> Making a new rule for Friday from 2006-Jan-01 to 2006-Dec-29\n[openstudio.standards.Model] <-2> Making a new rule for Saturday from 2006-Jan-01 to 2006-Dec-30\n[openstudio.standards.Model] <-2> Making a new rule for Sunday from 2006-Jan-01 to 2006-Dec-31\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC: Annual occupied hours = 4098 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC: Motorized OA damper is required because the building has 2 stories, >= the minimum of 0 stories for climate zone ASHRAE 169-2013-4A, and the system OA intake of 19 cfm is >= the minimum threshold of 0 cfm. \n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC Occ Sch.\n[openstudio.standards.ThermalZone] <-1> For Zone Office WholeBuilding - Md Office C end_b - Story Ground: DCV is not required since the area is 225 ft2, but the minimum size is 500 ft2.\n[openstudio.standards.AirLoopHVAC] <-2> * 320 cfm = Autosized Design Supply Air Flow Rate.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC: Optimum start is not required since design flow rate of 320 cfm is below the limit of 10000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-AC, ERV not required based on 5% OA flow, design supply air flow of 410cfm, and climate zone ASHRAE 169-2013-4A.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-AC: two-stage control is not required since cooling capacity of 12034 Btu/hr is less than the minimum of 65000 Btu/hr .\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-AC: electric heating coil was found, cannot apply DX fan/economizer control.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-AC: DCV is not required since the system min oa flow is 19 cfm, less than the minimum of 3000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-AC: DCV is not required since the system does not have an economizer.\n[openstudio.standards.Model] <-2> Finding space schedules for Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-AC Occ Sch.\n[openstudio.standards.Model] <-2> The 1 spaces have 1 unique occ schedules.\n[openstudio.standards.Model] <-2> ...OfficeMedium BLDG_OCC_SCH - 1 people\n[openstudio.standards.Model] <-2>    Total 1 people in 1 spaces.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 61' to 'Schedule Day 62' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 62' to 'Schedule Day 63' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.Model] <-2> Making a new rule for Monday from 2006-Jan-01 to 2006-Dec-25\n[openstudio.standards.Model] <-2> Making a new rule for Tuesday from 2006-Jan-01 to 2006-Dec-26\n[openstudio.standards.Model] <-2> Making a new rule for Wednesday from 2006-Jan-01 to 2006-Dec-27\n[openstudio.standards.Model] <-2> Making a new rule for Thursday from 2006-Jan-01 to 2006-Dec-28\n[openstudio.standards.Model] <-2> Making a new rule for Friday from 2006-Jan-01 to 2006-Dec-29\n[openstudio.standards.Model] <-2> Making a new rule for Saturday from 2006-Jan-01 to 2006-Dec-30\n[openstudio.standards.Model] <-2> Making a new rule for Sunday from 2006-Jan-01 to 2006-Dec-31\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-AC: Annual occupied hours = 4098 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-AC: Motorized OA damper is required because the building has 2 stories, >= the minimum of 0 stories for climate zone ASHRAE 169-2013-4A, and the system OA intake of 19 cfm is >= the minimum threshold of 0 cfm. \n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-AC Occ Sch.\n[openstudio.standards.ThermalZone] <-1> For Zone Office WholeBuilding - Md Office C end_b - Story Top: DCV is not required since the area is 225 ft2, but the minimum size is 500 ft2.\n[openstudio.standards.AirLoopHVAC] <-2> * 410 cfm = Autosized Design Supply Air Flow Rate.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-AC: Optimum start is not required since design flow rate of 410 cfm is below the limit of 10000 cfm.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC Fan: motor nameplate = 1.5HP, motor eff = 86.5%.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office A  - Story Top PSZ-AC Fan: motor nameplate = 2HP, motor eff = 86.5%.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC Fan: motor nameplate = 2HP, motor eff = 86.5%.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office B  - Story Top PSZ-AC Fan: motor nameplate = 3HP, motor eff = 89.5%.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC Fan: motor nameplate = 1.5HP, motor eff = 86.5%.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office C  - Story Top PSZ-AC Fan: motor nameplate = 2HP, motor eff = 86.5%.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.\n[openstudio.standards.Pump] <-1> For Office Shared Service Water Loop Circulator Pump: brake hp = 0.0HP, motor nameplate = 1.0HP, motor eff = 85.5%.\n[openstudio.standards.Pump] <-1> For Hot Water Loop Pump: brake hp = 0.0HP, motor nameplate = 0.0HP, motor eff = 100.0%.\n[openstudio.standards.CoilCoolingDXSingleSpeed] <-1> For 90.1-2010: Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC 1spd DX AC Clg Coil: AirCooled All Other Single Package Capacity = 59kBtu/hr; SEER = 13.0\n[openstudio.standards.Model] <-2> Already added curve: PSZ-Fine Storage DX Coil Cap-FT\n[openstudio.standards.Model] <-2> Already added curve: DX Coil Cap-FF\n[openstudio.standards.Model] <-2> Already added curve: PSZ-AC DX Coil EIR-FT\n[openstudio.standards.Model] <-2> Already added curve: Split DX Coil EIR-FF\n[openstudio.standards.Model] <-2> Already added curve: HPACCOOLPLFFPLR\n[openstudio.standards.CoilCoolingDXSingleSpeed] <-1> For 90.1-2010: Zone Office WholeBuilding - Md Office A  - Story Top PSZ-AC 1spd DX AC Clg Coil: AirCooled All Other Single Package Capacity = 85kBtu/hr; EER = 11.0\n[openstudio.standards.Model] <-2> Already added curve: PSZ-Fine Storage DX Coil Cap-FT\n[openstudio.standards.Model] <-2> Already added curve: DX Coil Cap-FF\n[openstudio.standards.Model] <-2> Already added curve: PSZ-AC DX Coil EIR-FT\n[openstudio.standards.Model] <-2> Already added curve: Split DX Coil EIR-FF\n[openstudio.standards.Model] <-2> Already added curve: HPACCOOLPLFFPLR\n[openstudio.standards.CoilCoolingDXSingleSpeed] <-1> For 90.1-2010: Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC 1spd DX AC Clg Coil: AirCooled All Other Single Package Capacity = 9kBtu/hr; SEER = 13.0\n[openstudio.standards.Model] <-2> Already added curve: PSZ-Fine Storage DX Coil Cap-FT\n[openstudio.standards.Model] <-2> Already added curve: DX Coil Cap-FF\n[openstudio.standards.Model] <-2> Already added curve: PSZ-AC DX Coil EIR-FT\n[openstudio.standards.Model] <-2> Already added curve: Split DX Coil EIR-FF\n[openstudio.standards.Model] <-2> Already added curve: HPACCOOLPLFFPLR\n[openstudio.standards.CoilCoolingDXSingleSpeed] <-1> For 90.1-2010: Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-AC 1spd DX AC Clg Coil: AirCooled All Other Single Package Capacity = 12kBtu/hr; SEER = 13.0\n[openstudio.standards.Model] <-2> Already added curve: PSZ-Fine Storage DX Coil Cap-FT\n[openstudio.standards.Model] <-2> Already added curve: DX Coil Cap-FF\n[openstudio.standards.Model] <-2> Already added curve: PSZ-AC DX Coil EIR-FT\n[openstudio.standards.Model] <-2> Already added curve: Split DX Coil EIR-FF\n[openstudio.standards.Model] <-2> Already added curve: HPACCOOLPLFFPLR\n[openstudio.standards.CoilCoolingDXSingleSpeed] <-1> For 90.1-2010: Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC 1spd DX AC Clg Coil: AirCooled All Other Single Package Capacity = 12kBtu/hr; SEER = 13.0\n[openstudio.standards.Model] <-2> Already added curve: PSZ-Fine Storage DX Coil Cap-FT\n[openstudio.standards.Model] <-2> Already added curve: DX Coil Cap-FF\n[openstudio.standards.Model] <-2> Already added curve: PSZ-AC DX Coil EIR-FT\n[openstudio.standards.Model] <-2> Already added curve: Split DX Coil EIR-FF\n[openstudio.standards.Model] <-2> Already added curve: HPACCOOLPLFFPLR\n[openstudio.standards.CoilCoolingDXSingleSpeed] <-1> For 90.1-2010: Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-AC 1spd DX AC Clg Coil: AirCooled All Other Single Package Capacity = 15kBtu/hr; SEER = 13.0\n[openstudio.standards.Model] <-2> Already added curve: PSZ-Fine Storage DX Coil Cap-FT\n[openstudio.standards.Model] <-2> Already added curve: DX Coil Cap-FF\n[openstudio.standards.Model] <-2> Already added curve: PSZ-AC DX Coil EIR-FT\n[openstudio.standards.Model] <-2> Already added curve: Split DX Coil EIR-FF\n[openstudio.standards.Model] <-2> Already added curve: HPACCOOLPLFFPLR\n[openstudio.standards.CoilCoolingDXSingleSpeed] <-1> For 90.1-2010: Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC 1spd DX AC Clg Coil: AirCooled All Other Single Package Capacity = 105kBtu/hr; EER = 11.0\n[openstudio.standards.CoilCoolingDXSingleSpeed] <-1> For 90.1-2010: Zone Office WholeBuilding - Md Office B  - Story Top PSZ-AC 1spd DX AC Clg Coil: AirCooled All Other Single Package Capacity = 154kBtu/hr; EER = 10.8\n[openstudio.standards.Model] <-2> Already added curve: PSZ-Fine Storage DX Coil Cap-FT\n[openstudio.standards.Model] <-2> Already added curve: DX Coil Cap-FF\n[openstudio.standards.Model] <-2> Already added curve: PSZ-AC DX Coil EIR-FT\n[openstudio.standards.Model] <-2> Already added curve: Split DX Coil EIR-FF\n[openstudio.standards.Model] <-2> Already added curve: HPACCOOLPLFFPLR\n[openstudio.standards.CoilCoolingDXSingleSpeed] <-1> For 90.1-2010: Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC 1spd DX AC Clg Coil: AirCooled All Other Single Package Capacity = 21kBtu/hr; SEER = 13.0\n[openstudio.standards.Model] <-2> Already added curve: PSZ-Fine Storage DX Coil Cap-FT\n[openstudio.standards.Model] <-2> Already added curve: DX Coil Cap-FF\n[openstudio.standards.Model] <-2> Already added curve: PSZ-AC DX Coil EIR-FT\n[openstudio.standards.Model] <-2> Already added curve: Split DX Coil EIR-FF\n[openstudio.standards.Model] <-2> Already added curve: HPACCOOLPLFFPLR\n[openstudio.standards.CoilCoolingDXSingleSpeed] <-1> For 90.1-2010: Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-AC 1spd DX AC Clg Coil: AirCooled All Other Single Package Capacity = 27kBtu/hr; SEER = 13.0\n[openstudio.standards.Model] <-2> Already added curve: PSZ-Fine Storage DX Coil Cap-FT\n[openstudio.standards.Model] <-2> Already added curve: DX Coil Cap-FF\n[openstudio.standards.Model] <-2> Already added curve: PSZ-AC DX Coil EIR-FT\n[openstudio.standards.Model] <-2> Already added curve: Split DX Coil EIR-FF\n[openstudio.standards.Model] <-2> Already added curve: HPACCOOLPLFFPLR\n[openstudio.standards.CoilCoolingDXSingleSpeed] <-1> For 90.1-2010: Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC 1spd DX AC Clg Coil: AirCooled All Other Single Package Capacity = 27kBtu/hr; SEER = 13.0\n[openstudio.standards.Model] <-2> Already added curve: PSZ-Fine Storage DX Coil Cap-FT\n[openstudio.standards.Model] <-2> Already added curve: DX Coil Cap-FF\n[openstudio.standards.Model] <-2> Already added curve: PSZ-AC DX Coil EIR-FT\n[openstudio.standards.Model] <-2> Already added curve: Split DX Coil EIR-FF\n[openstudio.standards.Model] <-2> Already added curve: HPACCOOLPLFFPLR\n[openstudio.standards.CoilCoolingDXSingleSpeed] <-1> For 90.1-2010: Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-AC 1spd DX AC Clg Coil: AirCooled All Other Single Package Capacity = 36kBtu/hr; SEER = 13.0\n[openstudio.standards.Model] <-2> Already added curve: PSZ-Fine Storage DX Coil Cap-FT\n[openstudio.standards.Model] <-2> Already added curve: DX Coil Cap-FF\n[openstudio.standards.Model] <-2> Already added curve: PSZ-AC DX Coil EIR-FT\n[openstudio.standards.Model] <-2> Already added curve: Split DX Coil EIR-FF\n[openstudio.standards.Model] <-2> Already added curve: HPACCOOLPLFFPLR\n[openstudio.standards.CoilCoolingDXSingleSpeed] <-1> For 90.1-2010: Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC 1spd DX AC Clg Coil: AirCooled All Other Single Package Capacity = 68kBtu/hr; EER = 11.0\n[openstudio.standards.Model] <-2> Already added curve: PSZ-Fine Storage DX Coil Cap-FT\n[openstudio.standards.Model] <-2> Already added curve: DX Coil Cap-FF\n[openstudio.standards.Model] <-2> Already added curve: PSZ-AC DX Coil EIR-FT\n[openstudio.standards.Model] <-2> Already added curve: Split DX Coil EIR-FF\n[openstudio.standards.Model] <-2> Already added curve: HPACCOOLPLFFPLR\n[openstudio.standards.CoilCoolingDXSingleSpeed] <-1> For 90.1-2010: Zone Office WholeBuilding - Md Office C  - Story Top PSZ-AC 1spd DX AC Clg Coil: AirCooled All Other Single Package Capacity = 90kBtu/hr; EER = 11.0\n[openstudio.standards.Model] <-2> Already added curve: PSZ-Fine Storage DX Coil Cap-FT\n[openstudio.standards.Model] <-2> Already added curve: DX Coil Cap-FF\n[openstudio.standards.Model] <-2> Already added curve: PSZ-AC DX Coil EIR-FT\n[openstudio.standards.Model] <-2> Already added curve: Split DX Coil EIR-FF\n[openstudio.standards.Model] <-2> Already added curve: HPACCOOLPLFFPLR\n[openstudio.standards.CoilCoolingDXSingleSpeed] <-1> For 90.1-2010: Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC 1spd DX AC Clg Coil: AirCooled All Other Single Package Capacity = 10kBtu/hr; SEER = 13.0\n[openstudio.standards.Model] <-2> Already added curve: PSZ-Fine Storage DX Coil Cap-FT\n[openstudio.standards.Model] <-2> Already added curve: DX Coil Cap-FF\n[openstudio.standards.Model] <-2> Already added curve: PSZ-AC DX Coil EIR-FT\n[openstudio.standards.Model] <-2> Already added curve: Split DX Coil EIR-FF\n[openstudio.standards.Model] <-2> Already added curve: HPACCOOLPLFFPLR\n[openstudio.standards.CoilCoolingDXSingleSpeed] <-1> For 90.1-2010: Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-AC 1spd DX AC Clg Coil: AirCooled All Other Single Package Capacity = 13kBtu/hr; SEER = 13.0\n[openstudio.standards.Model] <-2> Already added curve: PSZ-Fine Storage DX Coil Cap-FT\n[openstudio.standards.Model] <-2> Already added curve: DX Coil Cap-FF\n[openstudio.standards.Model] <-2> Already added curve: PSZ-AC DX Coil EIR-FT\n[openstudio.standards.Model] <-2> Already added curve: Split DX Coil EIR-FF\n[openstudio.standards.Model] <-2> Already added curve: HPACCOOLPLFFPLR\n[openstudio.standards.CoilCoolingDXSingleSpeed] <-1> For 90.1-2010: Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC 1spd DX AC Clg Coil: AirCooled All Other Single Package Capacity = 10kBtu/hr; SEER = 13.0\n[openstudio.standards.Model] <-2> Already added curve: PSZ-Fine Storage DX Coil Cap-FT\n[openstudio.standards.Model] <-2> Already added curve: DX Coil Cap-FF\n[openstudio.standards.Model] <-2> Already added curve: PSZ-AC DX Coil EIR-FT\n[openstudio.standards.Model] <-2> Already added curve: Split DX Coil EIR-FF\n[openstudio.standards.Model] <-2> Already added curve: HPACCOOLPLFFPLR\n[openstudio.standards.CoilCoolingDXSingleSpeed] <-1> For 90.1-2010: Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-AC 1spd DX AC Clg Coil: AirCooled All Other Single Package Capacity = 12kBtu/hr; SEER = 13.0\n[openstudio.standards.Model] <-2> Find objects search criteria returned no results. Search criteria: {\"template\"=>\"90.1-2010\", \"fuel_type\"=>\"Gas\", \"fluid_type\"=>\"Hot Water\"}. Called from /var/oscli/gems/ruby/2.2.0/gems/openstudio-standards-0.2.10/lib/openstudio-standards/standards/Standards.Model.rb:1725:in `model_find_object'.\n[openstudio.standards.Model] <-2> Find object search criteria returned no results. Search criteria: {\"template\"=>\"90.1-2010\", \"fuel_type\"=>\"Gas\", \"fluid_type\"=>\"Hot Water\"}. Called from /var/oscli/gems/ruby/2.2.0/gems/openstudio-standards-0.2.10/lib/openstudio-standards/standards/Standards.BoilerHotWater.rb:131:in `boiler_hot_water_apply_efficiency_and_curves'\n[openstudio.standards.BoilerHotWater] <0> For Boiler, cannot find boiler properties with search criteria {\"template\"=>\"90.1-2010\", \"fuel_type\"=>\"Gas\", \"fluid_type\"=>\"Hot Water\"}, cannot apply efficiency standard.\n[openstudio.standards.WaterHeaterMixed] <-2> For 40gal NaturalGas Water Heater - 18kBtu/hr, skin-loss UA = 1.8753987635666574 W/K.\n[openstudio.model.WaterHeaterMixed] <-1> For 90.1-2010: 40gal NaturalGas Water Heater - 18kBtu/hr 0.82 Therm Eff; thermal efficiency = 0.82, skin-loss UA = 4Btu/hr\n[openstudio.model.Model] <-1> Finished applying HVAC efficiency standards.\n[openstudio.model.Model] <-1> Added internal mass 'Office WholeBuilding - Md Office C end_b - Story Top Mass' to space 'Office WholeBuilding - Md Office C end_b - Story Top'.\n[openstudio.model.Model] <-1> Added internal mass 'Office WholeBuilding - Md Office B end_b - Story Top Mass' to space 'Office WholeBuilding - Md Office B end_b - Story Top'.\n[openstudio.model.Model] <-1> Added internal mass 'Office WholeBuilding - Md Office A end_b - Story Top Mass' to space 'Office WholeBuilding - Md Office A end_b - Story Top'.\n[openstudio.model.Model] <-1> Added internal mass 'Office WholeBuilding - Md Office B end_a - Story Top Mass' to space 'Office WholeBuilding - Md Office B end_a - Story Top'.\n[openstudio.model.Model] <-1> Added internal mass 'Office WholeBuilding - Md Office C end_a - Story Ground Mass' to space 'Office WholeBuilding - Md Office C end_a - Story Ground'.\n[openstudio.model.Model] <-1> Added internal mass 'Office WholeBuilding - Md Office B end_a - Story Ground Mass' to space 'Office WholeBuilding - Md Office B end_a - Story Ground'.\n[openstudio.model.Model] <-1> Added internal mass 'Office WholeBuilding - Md Office A  - Story Top Mass' to space 'Office WholeBuilding - Md Office A  - Story Top'.\n[openstudio.model.Model] <-1> Added internal mass 'Office WholeBuilding - Md Office A end_a - Story Ground Mass' to space 'Office WholeBuilding - Md Office A end_a - Story Ground'.\n[openstudio.model.Model] <-1> Added internal mass 'Office WholeBuilding - Md Office C end_a - Story Top Mass' to space 'Office WholeBuilding - Md Office C end_a - Story Top'.\n[openstudio.model.Model] <-1> Added internal mass 'Office WholeBuilding - Md Office A end_b - Story Ground Mass' to space 'Office WholeBuilding - Md Office A end_b - Story Ground'.\n[openstudio.model.Model] <-1> Added internal mass 'Office WholeBuilding - Md Office A  - Story Ground Mass' to space 'Office WholeBuilding - Md Office A  - Story Ground'.\n[openstudio.model.Model] <-1> Added internal mass 'Office WholeBuilding - Md Office B  - Story Ground Mass' to space 'Office WholeBuilding - Md Office B  - Story Ground'.\n[openstudio.model.Model] <-1> Added internal mass 'Office WholeBuilding - Md Office B end_b - Story Ground Mass' to space 'Office WholeBuilding - Md Office B end_b - Story Ground'.\n[openstudio.model.Model] <-1> Added internal mass 'Office WholeBuilding - Md Office C  - Story Ground Mass' to space 'Office WholeBuilding - Md Office C  - Story Ground'.\n[openstudio.model.Model] <-1> Added internal mass 'Office WholeBuilding - Md Office C  - Story Top Mass' to space 'Office WholeBuilding - Md Office C  - Story Top'.\n[openstudio.model.Model] <-1> Added internal mass 'Office WholeBuilding - Md Office B  - Story Top Mass' to space 'Office WholeBuilding - Md Office B  - Story Top'.\n[openstudio.model.Model] <-1> Added internal mass 'Office WholeBuilding - Md Office C end_b - Story Ground Mass' to space 'Office WholeBuilding - Md Office C end_b - Story Ground'.\n[openstudio.model.Model] <-1> Added internal mass 'Office WholeBuilding - Md Office A end_a - Story Top Mass' to space 'Office WholeBuilding - Md Office A end_a - Story Top'.\n[openstudio.model.Model] <-1> Finished adding internal mass\n[openstudio.model.ScheduleDay] <-1> Cannot remove Object of type 'OS:Schedule:Day' and named 'Economizer Max OA Fraction 70 pct Default', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Economizer Max OA Fraction 70 pct'.\n[openstudio.model.ScheduleDay] <-1> Cannot remove Object of type 'OS:Schedule:Day' and named 'Schedule Day 20', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Schedule Ruleset 4'.\n[openstudio.model.ScheduleDay] <-1> Cannot remove Object of type 'OS:Schedule:Day' and named 'Schedule Day 19', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Schedule Ruleset 3'.\n[openstudio.model.ScheduleDay] <-1> Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office Heating Setpoint Winter Design Day Schedule 1', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office Heating Setpoint Schedule'.\n[openstudio.model.ScheduleDay] <-1> Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office Heating Setpoint All Other Days Schedule', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office Heating Setpoint Schedule'.\n[openstudio.model.ScheduleDay] <-1> Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office Cooling Setpoint Summer Design Day Schedule 1', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office Cooling Setpoint Schedule'.\n[openstudio.model.ScheduleDay] <-1> Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office Cooling Setpoint All Other Days Schedule', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office Cooling Setpoint Schedule'.\n[openstudio.model.ScheduleDay] <-1> Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office Infiltration Winter Design Day Schedule 1', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office Infiltration Schedule'.\n[openstudio.model.ScheduleDay] <-1> Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office Infiltration Summer Design Day Schedule 1', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office Infiltration Schedule'.\n[openstudio.model.ScheduleDay] <-1> Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office Infiltration Default Schedule', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office Infiltration Schedule'.\n[openstudio.model.ScheduleDay] <-1> Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office Hot Water Equipment Winter Design Day Schedule 1', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office Hot Water Equipment Schedule'.\n[openstudio.model.ScheduleDay] <-1> Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office Hot Water Equipment Summer Design Day Schedule 1', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office Hot Water Equipment Schedule'.\n[openstudio.model.ScheduleDay] <-1> Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office Hot Water Equipment Default Schedule', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office Hot Water Equipment Schedule'.\n[openstudio.model.ScheduleDay] <-1> Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office Gas Equipment Winter Design Day Schedule 1', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office Gas Equipment Schedule'.\n[openstudio.model.ScheduleDay] <-1> Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office Gas Equipment Summer Design Day Schedule 1', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office Gas Equipment Schedule'.\n[openstudio.model.ScheduleDay] <-1> Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office Gas Equipment All Other Days Schedule', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office Gas Equipment Schedule'.\n[openstudio.model.ScheduleDay] <-1> Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office Electric Equipment Winter Design Day Schedule 1', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office Electric Equipment Schedule'.\n[openstudio.model.ScheduleDay] <-1> Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office Electric Equipment Summer Design Day Schedule 1', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office Electric Equipment Schedule'.\n[openstudio.model.ScheduleDay] <-1> Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office Electric Equipment All Other Days Schedule', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office Electric Equipment Schedule'.\n[openstudio.model.ScheduleDay] <-1> Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office Lighting Winter Design Day Schedule 1', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office Lighting Schedule'.\n[openstudio.model.ScheduleDay] <-1> Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office Lighting Summer Design Day Schedule 1', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office Lighting Schedule'.\n[openstudio.model.ScheduleDay] <-1> Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office Lighting All Other Days Schedule', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office Lighting Schedule'.\n[openstudio.model.ScheduleDay] <-1> Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office People Activity Level All Days Schedule', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office People Activity Level Schedule'.\n[openstudio.model.ScheduleDay] <-1> Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office Number of People Summer Design Day Schedule 1', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office Number of People Schedule'.\n[openstudio.model.ScheduleDay] <-1> Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office Number of People All Other Days Schedule', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office Number of People Schedule'.\n",
            "step_errors" : [],
            "step_files" : [],
            "step_final_condition" : "The building finished with 2166 objects.",
            "step_info" : [
               "Replacing argument named template from current measure with a value of 90.1-2010 from create_bar_from_doe_building_type_ratios.",
               "Adding loads to space type named Office WholeBuilding - Md Office - 90.1-2010",
               "Adding loads to space type named Space Type 1 - 90.1-2010",
               "Using climate zone ASHRAE 169-2013-4A from model",
               "Adding default construction set named Res 90.1-2010 - Office - ASHRAE 169-2013-4A",
               "Adding 2.0 elevators each with power of 16,055 (W), plus lights and fans.",
               "Adding Exterior Lights named Parking Areas and Drives Def (W/ft^2) with design level of 0.1 * 52,060.",
               "Adding Exterior Lights named Building Facades Def (W/ft^2) with design level of 0.15 * 6,430.",
               "Adding Exterior Lights named Main Entries Def (W/ft) with design level of 30.0 * 13.",
               "Adding Exterior Lights named Other Doors Def (W/ft) with design level of 20.0 * 19.",
               "Adding Office Shared Service Water Loop to the building. It has 1 water use connections.",
               "Assigning Office WholeBuilding - Md Office - 90.1-2010 Thermostat to thermal zones with Office WholeBuilding - Md Office - 90.1-2010 assigned.",
               "Updated 10 schedules with new hours of operation.",
               "Using OpenStudio Standards version 0.2.10 with template 90.1-2010.",
               "Loading OpenStudio Standards data for 90.1-2010",
               "Office WholeBuilding - Md Office had no people, one has been created.",
               "Office WholeBuilding - Md Office set occupancy to 5.0 people/1000 ft^2.",
               "Office WholeBuilding - Md Office had no lights, one has been created.",
               "Office WholeBuilding - Md Office set LPD to 0.9 W/ft^2.",
               "Office WholeBuilding - Md Office had no electric equipment, one has been created.",
               "Office WholeBuilding - Md Office set electric EPD to 0.75 W/ft^2.",
               "Office WholeBuilding - Md Office had no ventilation specification, one has been created.",
               "Office WholeBuilding - Md Office set ventilation per area to 0.085 cfm/ft^2.",
               "Office WholeBuilding - Md Office set occupancy schedule to OfficeMedium BLDG_OCC_SCH.",
               "Office WholeBuilding - Md Office set occupant activity schedule to OfficeMedium ACTIVITY_SCH.",
               "Office WholeBuilding - Md Office set lighting schedule to OfficeMedium BLDG_LIGHT_SCH_2010.",
               "Office WholeBuilding - Md Office set electric equipment schedule to OfficeMedium BLDG_EQUIP_SCH_2010.",
               "Office WholeBuilding - Md Office set infiltration schedule to OfficeMedium INFIL_SCH_PNNL.",
               "Space Type 1 had no ventilation specification, one has been created.",
               "Adding construction set: 90.1-2010-ASHRAE 169-2013-4A-Office--is_residentialNo",
               "Adding construction Typical Insulated Exterior Mass Floor R-11.49.",
               "Adding construction Typical Insulated Exterior Mass Wall R-9.62.",
               "Adding construction Typical IEAD Roof R-20.83.",
               "Adding construction Typical Interior Floor.",
               "Adding construction Typical Interior Wall.",
               "Adding construction Typical Interior Ceiling.",
               "Adding construction Typical Insulated Carpeted 6in Slab Floor.",
               "Adding construction Typical Insulated Basement Mass Wall.",
               "Adding construction U 0.52 SHGC 0.40 Dbl Ref-D Clr 6mm/13mm Air.",
               "Adding construction Typical Insulated Metal Door R-1.43.",
               "Adding construction U 0.72 SHGC 0.25 Sgl Ref-B-M Tint 6mm.",
               "Adding construction Typical Overhead Door R-2.0.",
               "Adding construction U 1.17 SHGC 0.49 Simple Glazing Skylight U-1.17 SHGC 0.0.",
               "Adding construction Typical Interior Window.",
               "Adding construction Typical Interior Door.",
               "Adding construction Typical Interior Partition.",
               "For Office WholeBuilding - Md Office A  - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Md Office A  - Story Top, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Md Office A end_a - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Md Office A end_a - Story Top, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Md Office A end_b - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Md Office A end_b - Story Top, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Md Office B  - Story Ground, no exterior wall area was found, no infiltration will be added.",
               "For Office WholeBuilding - Md Office B  - Story Top, no exterior wall area was found, no infiltration will be added.",
               "For Office WholeBuilding - Md Office B end_a - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Md Office B end_a - Story Top, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Md Office B end_b - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Md Office B end_b - Story Top, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Md Office C  - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Md Office C  - Story Top, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Md Office C end_a - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Md Office C end_a - Story Top, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Md Office C end_b - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Md Office C end_b - Story Top, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "The building has fewer than 6 effective stories; assuming Hydraulic elevators.",
               "For Office WholeBuilding - Md Office - 90.1-2010, floor area = 32136 ft^2.",
               "For Office WholeBuilding - Md Office - 90.1-2010, number of spaces = 18.",
               "For Office WholeBuilding - Md Office - 90.1-2010, number of people = 161.",
               "Cannot identify standards buidling type and space type for Space Type 1 - 90.1-2010, it won't be added to space_type_hash.",
               "For Office WholeBuilding - Md Office - 90.1-2010, adding 0.7 passenger elevators at 1 per 45000.0 ft^2.",
               "For Office WholeBuilding - Md Office - 90.1-2010, adding 0.1 freight/service elevators at 1 per 500000.0 ft^2.",
               "No additional passenger elevators added to model.",
               "Adding 2.0 Hydraulic elevators to the model in Office WholeBuilding - Md Office B  - Story Ground.",
               "For Office WholeBuilding - Md Office - 90.1-2010, floor area = 32136 ft^2.",
               "For Office WholeBuilding - Md Office - 90.1-2010, number of spaces = 18.",
               "For Office WholeBuilding - Md Office - 90.1-2010, number of people = 161.",
               "Cannot identify standards buidling type and space type for Space Type 1 - 90.1-2010, it won't be added to space_type_hash.",
               "Facade and Landscape exterior lights shut off from {:hr=>24, :min=>0} to {:hr=>6, :min=>0}",
               "Non Facade and Landscape lights reduce by 30.0 % from {:hr=>24, :min=>0} to {:hr=>6, :min=>0}",
               "Added 0.1 W/ft^2 of lighting for 52060.06932350073 ft^2 of parking area.",
               "Added 0.15 W/ft^2 of lighting for 6430.308912508315 ft^2 of building facade area.",
               "Added 30.0 W/ft of lighting for 12.85433810456808 ft of main entry length.",
               "Added 20.0 W/ft of lighting for 19.281507156852122 ft of other doors.",
               "For Office WholeBuilding - Md Office - 90.1-2010, floor area = 32136 ft^2.",
               "For Office WholeBuilding - Md Office - 90.1-2010, number of spaces = 18.",
               "For Office WholeBuilding - Md Office - 90.1-2010, number of people = 161.",
               "Cannot identify standards buidling type and space type for Space Type 1 - 90.1-2010, it won't be added to space_type_hash.",
               "Added Office WholeBuilding - Md Office - 90.1-2010 Service Water Use 0.51gpm at 140F.",
               "Capacity of 18291 Btu/hr = 1.0 peak fraction * 17 gal/hr * 8.4 lb/gal * 1.0 Btu/lb F * (140 - 40 deltaF / 0.8 htg eff).",
               "Capacity of 18291 Btu/hr = 1.0 peak fraction * 17 gal/hr * 8.4 lb/gal * 1.0 Btu/lb F * (140 - 40 deltaF / 0.8 htg eff).",
               "Added water heater called 40gal NaturalGas Water Heater - 18kBtu/hr",
               "Pipe length 274ft = 2.0 * ( (32136ft2 / 2.0000000000000004 stories)^0.5 + (10.0ft * (2.0000000000000004 stories - 1.0) ) )",
               "Added 274ft of Copper pipe 0.75in type L with 0.5in fiberglass batt losing heat to 70F air to Office Shared Service Water Loop.",
               "Added circulating SWH loop called Office Shared Service Water Loop",
               "Adding shared water heating loop for Office.",
               "Running simulation /mnt/openstudio/analysis_179f9bb9-dd28-4d2c-84f7-5bdfd8f4d421/data_point_4e2daaf9-ea36-450a-bcfc-2c16f1de99d3/run/002_create_typical_doe_building_from_model/SRvt.",
               "Finished run.",
               "Started adding daylighting controls.",
               "For Office WholeBuilding - Md Office A  - Story Ground: illuminance setpoint = 500.0 Lux",
               "For Office WholeBuilding - Md Office A  - Story Ground: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Md Office A  - Story Ground: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Md Office A  - Story Ground: sensor 1 controls 34% of the zone lighting.",
               "For Office WholeBuilding - Md Office A  - Story Top: illuminance setpoint = 500.0 Lux",
               "For Office WholeBuilding - Md Office A  - Story Top: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Md Office A  - Story Top: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Md Office A  - Story Top: sensor 1 controls 34% of the zone lighting.",
               "For Office WholeBuilding - Md Office A end_a - Story Ground, primary sidelighting control not required because primary sidelighted area < 250ft2 per 9.4.1.4.",
               "For Office WholeBuilding - Md Office A end_a - Story Top, primary sidelighting control not required because primary sidelighted area < 250ft2 per 9.4.1.4.",
               "For Office WholeBuilding - Md Office A end_b - Story Ground, primary sidelighting control not required because primary sidelighted area < 250ft2 per 9.4.1.4.",
               "For Office WholeBuilding - Md Office A end_b - Story Top, primary sidelighting control not required because primary sidelighted area < 250ft2 per 9.4.1.4.",
               "For Office WholeBuilding - Md Office B  - Story Ground, daylighting control not applicable because no exterior fenestration is present.",
               "For Office WholeBuilding - Md Office B  - Story Top, daylighting control not applicable because no exterior fenestration is present.",
               "For Office WholeBuilding - Md Office B end_a - Story Ground: illuminance setpoint = 500.0 Lux",
               "For Office WholeBuilding - Md Office B end_a - Story Ground: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Md Office B end_a - Story Ground: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Md Office B end_a - Story Ground: sensor 1 controls 34% of the zone lighting.",
               "For Office WholeBuilding - Md Office B end_a - Story Top: illuminance setpoint = 500.0 Lux",
               "For Office WholeBuilding - Md Office B end_a - Story Top: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Md Office B end_a - Story Top: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Md Office B end_a - Story Top: sensor 1 controls 34% of the zone lighting.",
               "For Office WholeBuilding - Md Office B end_b - Story Ground: illuminance setpoint = 500.0 Lux",
               "For Office WholeBuilding - Md Office B end_b - Story Ground: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Md Office B end_b - Story Ground: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Md Office B end_b - Story Ground: sensor 1 controls 34% of the zone lighting.",
               "For Office WholeBuilding - Md Office B end_b - Story Top: illuminance setpoint = 500.0 Lux",
               "For Office WholeBuilding - Md Office B end_b - Story Top: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Md Office B end_b - Story Top: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Md Office B end_b - Story Top: sensor 1 controls 34% of the zone lighting.",
               "For Office WholeBuilding - Md Office C  - Story Ground: illuminance setpoint = 500.0 Lux",
               "For Office WholeBuilding - Md Office C  - Story Ground: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Md Office C  - Story Ground: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Md Office C  - Story Ground: sensor 1 controls 34% of the zone lighting.",
               "For Office WholeBuilding - Md Office C  - Story Top: illuminance setpoint = 500.0 Lux",
               "For Office WholeBuilding - Md Office C  - Story Top: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Md Office C  - Story Top: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Md Office C  - Story Top: sensor 1 controls 34% of the zone lighting.",
               "For Office WholeBuilding - Md Office C end_a - Story Ground, primary sidelighting control not required because primary sidelighted area < 250ft2 per 9.4.1.4.",
               "For Office WholeBuilding - Md Office C end_a - Story Top, primary sidelighting control not required because primary sidelighted area < 250ft2 per 9.4.1.4.",
               "For Office WholeBuilding - Md Office C end_b - Story Ground, primary sidelighting control not required because primary sidelighted area < 250ft2 per 9.4.1.4.",
               "For Office WholeBuilding - Md Office C end_b - Story Top, primary sidelighting control not required because primary sidelighted area < 250ft2 per 9.4.1.4.",
               "Finished adding daylighting controls.",
               "Finished adding internal mass",
               "Office WholeBuilding - Md Office - 90.1-2010 set heating setpoint schedule to OfficeMedium HTGSETP_SCH_PACU_VAV_bot.",
               "Office WholeBuilding - Md Office - 90.1-2010 set cooling setpoint schedule to OfficeMedium CLGSETP_SCH_NO_SETBACK.",
               "Final system type group: occ = nonresidential, area = 32136 ft2, num stories = 2, zones:",
               "--- Zone Office WholeBuilding - Md Office A  - Story Ground, Zone Office WholeBuilding - Md Office A  - Story Top, Zone Office WholeBuilding - Md Office A end_a - Story Ground, Zone Office WholeBuilding - Md Office A end_a - Story Top, Zone Office WholeBuilding - Md Office A end_b - Story Ground",
               "--- Zone Office WholeBuilding - Md Office A end_b - Story Top, Zone Office WholeBuilding - Md Office B  - Story Ground, Zone Office WholeBuilding - Md Office B  - Story Top, Zone Office WholeBuilding - Md Office B end_a - Story Ground, Zone Office WholeBuilding - Md Office B end_a - Story Top",
               "--- Zone Office WholeBuilding - Md Office B end_b - Story Ground, Zone Office WholeBuilding - Md Office B end_b - Story Top, Zone Office WholeBuilding - Md Office C  - Story Ground, Zone Office WholeBuilding - Md Office C  - Story Top, Zone Office WholeBuilding - Md Office C end_a - Story Ground",
               "--- Zone Office WholeBuilding - Md Office C end_a - Story Top, Zone Office WholeBuilding - Md Office C end_b - Story Ground, Zone Office WholeBuilding - Md Office C end_b - Story Top",
               "System type is PSZ-AC for Nonresidential building of size 32136 ft^2 and 2 stories, and lookups {\"template\"=>\"90.1-2010\", \"size_category\"=>\"nonres_small\", \"heating_source\"=>\"NaturalGas\", \"cooling_source\"=>\"Electricity\", \"delivery_type\"=>\"air\"}.",
               "--- NaturalGas for main heating",
               "--- Electricity for cooling",
               "Determining which zones are served by the primary vs. secondary HVAC system.",
               "For zone Zone Office WholeBuilding - Md Office C end_b - Story Ground, the weekly operating hrs 51.38 hrs - average weekly operating hrs 51.38 hrs = 0.0 hrs < tolerance of 40 hrs, stopping elimination process.",
               "For zone Zone Office WholeBuilding - Md Office C end_b - Story Ground, the internal load 5.63 Btu/hr*ft^2 - average internal load 12.49 Btu/hr*ft^2 = 6.86 Btu/hr*ft^2 < tolerance of 10 Btu/hr*ft^2, stopping elimination process.",
               "Primary system zones = Zone Office WholeBuilding - Md Office A  - Story Ground, Zone Office WholeBuilding - Md Office A end_a - Story Ground, Zone Office WholeBuilding - Md Office A end_b - Story Ground, Zone Office WholeBuilding - Md Office B end_a - Story Ground, Zone Office WholeBuilding - Md Office B end_b - Story Ground, Zone Office WholeBuilding - Md Office C end_a - Story Ground, Zone Office WholeBuilding - Md Office C end_b - Story Ground, Zone Office WholeBuilding - Md Office C  - Story Ground, Zone Office WholeBuilding - Md Office B  - Story Ground.",
               "Adding hot water loop.",
               "New high temperature hot water loop created.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office A  - Story Ground.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office A end_a - Story Ground.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office A end_b - Story Ground.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office B end_a - Story Ground.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office B end_b - Story Ground.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office C end_a - Story Ground.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office C end_b - Story Ground.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office C  - Story Ground.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office B  - Story Ground.",
               "Determining which zones are served by the primary vs. secondary HVAC system.",
               "For zone Zone Office WholeBuilding - Md Office C end_b - Story Top, the weekly operating hrs 51.38 hrs - average weekly operating hrs 51.38 hrs = 0.0 hrs < tolerance of 40 hrs, stopping elimination process.",
               "For zone Zone Office WholeBuilding - Md Office C end_b - Story Top, the internal load 5.63 Btu/hr*ft^2 - average internal load 5.63 Btu/hr*ft^2 = 0.0 Btu/hr*ft^2 < tolerance of 10 Btu/hr*ft^2, stopping elimination process.",
               "Primary system zones = Zone Office WholeBuilding - Md Office A  - Story Top, Zone Office WholeBuilding - Md Office A end_a - Story Top, Zone Office WholeBuilding - Md Office A end_b - Story Top, Zone Office WholeBuilding - Md Office B  - Story Top, Zone Office WholeBuilding - Md Office B end_a - Story Top, Zone Office WholeBuilding - Md Office B end_b - Story Top, Zone Office WholeBuilding - Md Office C end_a - Story Top, Zone Office WholeBuilding - Md Office C end_b - Story Top, Zone Office WholeBuilding - Md Office C  - Story Top.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office A  - Story Top.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office A end_a - Story Top.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office A end_b - Story Top.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office B  - Story Top.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office B end_a - Story Top.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office B end_b - Story Top.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office C end_a - Story Top.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office C end_b - Story Top.",
               "Adding PSZ-AC for Zone Office WholeBuilding - Md Office C  - Story Top.",
               "Model has design level of 160.67922630710098 people in non residential spaces and 0 people in residential spaces.",
               "OfficeMedium BLDG_LIGHT_SCH_2010 does not used the default profile, it will be replaced.",
               "OfficeMedium BLDG_EQUIP_SCH_2010 does not used the default profile, it will be replaced.",
               "OfficeMedium BLDG_OCC_SCH does not used the default profile, it will be replaced.",
               "OfficeMedium HTGSETP_SCH_PACU_VAV_bot does not used the default profile, it will be replaced.",
               "OfficeMedium CLGSETP_SCH_NO_SETBACK does not used the default profile, it will be replaced.",
               "OfficeMedium BLDG_SWH_SCH does not used the default profile, it will be replaced.",
               "For Elevator Schedule 1, applying parametric schedules made a -31.2% change in annual equivalent full load hours. (from 80.1 to 105.07)",
               "For OfficeMedium BLDG_EQUIP_SCH_2010, applying parametric schedules made a -10.6% change in annual equivalent full load hours. (from 4144.82 to 4585.8)",
               "For OfficeMedium BLDG_LIGHT_SCH_2010, applying parametric schedules made a -24.5% change in annual equivalent full load hours. (from 2671.57 to 3326.92)",
               "For OfficeMedium BLDG_OCC_SCH, applying parametric schedules made a -31.8% change in annual equivalent full load hours. (from 2527.8 to 3330.39)",
               "For OfficeMedium BLDG_SWH_SCH, applying parametric schedules made a -23.4% change in annual equivalent full load hours. (from 1440.99 to 1777.82)",
               "For OfficeMedium HTGSETP_SCH_PACU_VAV_bot, applying parametric schedules made a -2.8% change in annual equivalent full load hours. (from 163893.6 to 168503.4)",
               "Set sizing factors to 1.25 for heating and 1.15 for cooling.",
               "Running simulation /mnt/openstudio/analysis_179f9bb9-dd28-4d2c-84f7-5bdfd8f4d421/data_point_4e2daaf9-ea36-450a-bcfc-2c16f1de99d3/run/002_create_typical_doe_building_from_model/SR1.",
               "Finished run.",
               "Started applying multizone vav OA sizing.",
               "Finished applying multizone vav OA sizing.",
               "Started applying prototype HVAC assumptions.",
               "For Prototype: Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC Fan: 1832cfm; Pressure Rise = 2.5in w.c.",
               "For Prototype: Zone Office WholeBuilding - Md Office A  - Story Top PSZ-AC Fan: 2830cfm; Pressure Rise = 2.5in w.c.",
               "For Prototype: Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC Fan: 315cfm; Pressure Rise = 2.5in w.c.",
               "For Prototype: Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-AC Fan: 410cfm; Pressure Rise = 2.5in w.c.",
               "For Prototype: Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC Fan: 404cfm; Pressure Rise = 2.5in w.c.",
               "For Prototype: Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-AC Fan: 516cfm; Pressure Rise = 2.5in w.c.",
               "For Prototype: Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC Fan: 2617cfm; Pressure Rise = 2.5in w.c.",
               "For Prototype: Zone Office WholeBuilding - Md Office B  - Story Top PSZ-AC Fan: 4396cfm; Pressure Rise = 2.5in w.c.",
               "For Prototype: Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC Fan: 673cfm; Pressure Rise = 2.5in w.c.",
               "For Prototype: Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-AC Fan: 911cfm; Pressure Rise = 2.5in w.c.",
               "For Prototype: Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC Fan: 848cfm; Pressure Rise = 2.5in w.c.",
               "For Prototype: Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-AC Fan: 1208cfm; Pressure Rise = 2.5in w.c.",
               "For Prototype: Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC Fan: 2292cfm; Pressure Rise = 2.5in w.c.",
               "For Prototype: Zone Office WholeBuilding - Md Office C  - Story Top PSZ-AC Fan: 3136cfm; Pressure Rise = 2.5in w.c.",
               "For Prototype: Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC Fan: 361cfm; Pressure Rise = 2.5in w.c.",
               "For Prototype: Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-AC Fan: 453cfm; Pressure Rise = 2.5in w.c.",
               "For Prototype: Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC Fan: 320cfm; Pressure Rise = 2.5in w.c.",
               "For Prototype: Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-AC Fan: 410cfm; Pressure Rise = 2.5in w.c.",
               "For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC Fan: allowed_hp = 1.22HP; motor eff = 86.5%; total fan eff = 56% based on 1832 cfm.",
               "For Zone Office WholeBuilding - Md Office A  - Story Top PSZ-AC Fan: allowed_hp = 1.88HP; motor eff = 86.5%; total fan eff = 56% based on 2830 cfm.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 315 cfm.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-AC Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 410 cfm.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 404 cfm.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-AC Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 516 cfm.",
               "For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC Fan: allowed_hp = 1.74HP; motor eff = 86.5%; total fan eff = 56% based on 2617 cfm.",
               "For Zone Office WholeBuilding - Md Office B  - Story Top PSZ-AC Fan: allowed_hp = 2.93HP; motor eff = 89.5%; total fan eff = 58% based on 4396 cfm.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 673 cfm.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-AC Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 911 cfm.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 848 cfm.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-AC Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 1208 cfm.",
               "For Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC Fan: allowed_hp = 1.53HP; motor eff = 86.5%; total fan eff = 56% based on 2292 cfm.",
               "For Zone Office WholeBuilding - Md Office C  - Story Top PSZ-AC Fan: allowed_hp = 2.09HP; motor eff = 89.5%; total fan eff = 58% based on 3136 cfm.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 361 cfm.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-AC Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 453 cfm.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 320 cfm.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-AC Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 410 cfm.",
               "Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC requires an economizer because the total cooling capacity of 58508 Btu/hr exceeds the minimum capacity of 54000 Btu/hr.",
               "Zone Office WholeBuilding - Md Office A  - Story Top PSZ-AC requires an economizer because the total cooling capacity of 84678 Btu/hr exceeds the minimum capacity of 54000 Btu/hr.",
               "Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC does not require an economizer because the total cooling capacity of 9359 Btu/hr is less than the minimum capacity of 54000 Btu/hr.",
               "Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-AC does not require an economizer because the total cooling capacity of 11908 Btu/hr is less than the minimum capacity of 54000 Btu/hr.",
               "Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC does not require an economizer because the total cooling capacity of 11642 Btu/hr is less than the minimum capacity of 54000 Btu/hr.",
               "Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-AC does not require an economizer because the total cooling capacity of 14640 Btu/hr is less than the minimum capacity of 54000 Btu/hr.",
               "Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC requires an economizer because the total cooling capacity of 104644 Btu/hr exceeds the minimum capacity of 54000 Btu/hr.",
               "Zone Office WholeBuilding - Md Office B  - Story Top PSZ-AC requires an economizer because the total cooling capacity of 154252 Btu/hr exceeds the minimum capacity of 54000 Btu/hr.",
               "Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC does not require an economizer because the total cooling capacity of 20630 Btu/hr is less than the minimum capacity of 54000 Btu/hr.",
               "Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-AC does not require an economizer because the total cooling capacity of 26726 Btu/hr is less than the minimum capacity of 54000 Btu/hr.",
               "Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC does not require an economizer because the total cooling capacity of 26615 Btu/hr is less than the minimum capacity of 54000 Btu/hr.",
               "Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-AC does not require an economizer because the total cooling capacity of 36164 Btu/hr is less than the minimum capacity of 54000 Btu/hr.",
               "Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC requires an economizer because the total cooling capacity of 68299 Btu/hr exceeds the minimum capacity of 54000 Btu/hr.",
               "Zone Office WholeBuilding - Md Office C  - Story Top PSZ-AC requires an economizer because the total cooling capacity of 90383 Btu/hr exceeds the minimum capacity of 54000 Btu/hr.",
               "Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC does not require an economizer because the total cooling capacity of 10228 Btu/hr is less than the minimum capacity of 54000 Btu/hr.",
               "Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-AC does not require an economizer because the total cooling capacity of 12641 Btu/hr is less than the minimum capacity of 54000 Btu/hr.",
               "Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC does not require an economizer because the total cooling capacity of 9583 Btu/hr is less than the minimum capacity of 54000 Btu/hr.",
               "Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-AC does not require an economizer because the total cooling capacity of 12034 Btu/hr is less than the minimum capacity of 54000 Btu/hr.",
               "Finished applying prototype HVAC assumptions.",
               "Started applying HVAC efficiency standards.",
               "For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC, ERV not required based on 10% OA flow, design supply air flow of 1832cfm, and climate zone ASHRAE 169-2013-4A.",
               "For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC: two-stage control is not required since cooling capacity of 58508 Btu/hr is less than the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC: electric heating coil was found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC: DCV is not required since the system has an economizer, but the min oa flow is 188 cfm, less than the minimum of 1200 cfm for systems with an economizer.",
               "For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC: Annual occupied hours = 4098 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC: Because the system has an economizer, it requires a motorized OA damper.",
               "For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office A  - Story Ground: DCV is not required since the occupant density is 5 people/1000 ft2, but the minimum occupant density is 40 people/1000 ft2.",
               "For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC: Optimum start is not required since design flow rate of 1832 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office A  - Story Top PSZ-AC, ERV not required based on 7% OA flow, design supply air flow of 2830cfm, and climate zone ASHRAE 169-2013-4A.",
               "For Zone Office WholeBuilding - Md Office A  - Story Top PSZ-AC: two-stage control is required since cooling capacity of 84678 Btu/hr exceeds the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office A  - Story Top PSZ-AC: electric heating coil was found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office A  - Story Top PSZ-AC: DCV is not required since the system has an economizer, but the min oa flow is 188 cfm, less than the minimum of 1200 cfm for systems with an economizer.",
               "For Zone Office WholeBuilding - Md Office A  - Story Top PSZ-AC: Annual occupied hours = 4098 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office A  - Story Top PSZ-AC: Because the system has an economizer, it requires a motorized OA damper.",
               "For Zone Office WholeBuilding - Md Office A  - Story Top PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office A  - Story Top PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office A  - Story Top: DCV is not required since the occupant density is 5 people/1000 ft2, but the minimum occupant density is 40 people/1000 ft2.",
               "For Zone Office WholeBuilding - Md Office A  - Story Top PSZ-AC: Optimum start is not required since design flow rate of 2830 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC, ERV not required based on 6% OA flow, design supply air flow of 315cfm, and climate zone ASHRAE 169-2013-4A.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC: two-stage control is not required since cooling capacity of 9359 Btu/hr is less than the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC: electric heating coil was found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC: DCV is not required since the system min oa flow is 19 cfm, less than the minimum of 3000 cfm.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC: DCV is not required since the system does not have an economizer.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC: Annual occupied hours = 4098 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC: Motorized OA damper is required because the building has 2 stories, >= the minimum of 0 stories for climate zone ASHRAE 169-2013-4A, and the system OA intake of 19 cfm is >= the minimum threshold of 0 cfm.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Ground: DCV is not required since the area is 225 ft2, but the minimum size is 500 ft2.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC: Optimum start is not required since design flow rate of 315 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-AC, ERV not required based on 5% OA flow, design supply air flow of 410cfm, and climate zone ASHRAE 169-2013-4A.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-AC: two-stage control is not required since cooling capacity of 11908 Btu/hr is less than the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-AC: electric heating coil was found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-AC: DCV is not required since the system min oa flow is 19 cfm, less than the minimum of 3000 cfm.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-AC: DCV is not required since the system does not have an economizer.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-AC: Annual occupied hours = 4098 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-AC: Motorized OA damper is required because the building has 2 stories, >= the minimum of 0 stories for climate zone ASHRAE 169-2013-4A, and the system OA intake of 19 cfm is >= the minimum threshold of 0 cfm.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Top: DCV is not required since the area is 225 ft2, but the minimum size is 500 ft2.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-AC: Optimum start is not required since design flow rate of 410 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC, ERV not required based on 5% OA flow, design supply air flow of 404cfm, and climate zone ASHRAE 169-2013-4A.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC: two-stage control is not required since cooling capacity of 11642 Btu/hr is less than the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC: electric heating coil was found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC: DCV is not required since the system min oa flow is 19 cfm, less than the minimum of 3000 cfm.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC: DCV is not required since the system does not have an economizer.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC: Annual occupied hours = 4098 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC: Motorized OA damper is required because the building has 2 stories, >= the minimum of 0 stories for climate zone ASHRAE 169-2013-4A, and the system OA intake of 19 cfm is >= the minimum threshold of 0 cfm.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Ground: DCV is not required since the area is 225 ft2, but the minimum size is 500 ft2.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC: Optimum start is not required since design flow rate of 404 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-AC, ERV not required based on 4% OA flow, design supply air flow of 516cfm, and climate zone ASHRAE 169-2013-4A.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-AC: two-stage control is not required since cooling capacity of 14640 Btu/hr is less than the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-AC: electric heating coil was found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-AC: DCV is not required since the system min oa flow is 19 cfm, less than the minimum of 3000 cfm.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-AC: DCV is not required since the system does not have an economizer.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-AC: Annual occupied hours = 4098 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-AC: Motorized OA damper is required because the building has 2 stories, >= the minimum of 0 stories for climate zone ASHRAE 169-2013-4A, and the system OA intake of 19 cfm is >= the minimum threshold of 0 cfm.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Top: DCV is not required since the area is 225 ft2, but the minimum size is 500 ft2.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-AC: Optimum start is not required since design flow rate of 516 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC, ERV not required based on 29% OA flow, design supply air flow of 2617cfm, and climate zone ASHRAE 169-2013-4A.",
               "For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC: two-stage control is required since cooling capacity of 104644 Btu/hr exceeds the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC: electric heating coil was found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC: DCV is not required since the system has an economizer, but the min oa flow is 759 cfm, less than the minimum of 1200 cfm for systems with an economizer.",
               "For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC: Annual occupied hours = 4098 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC: Because the system has an economizer, it requires a motorized OA damper.",
               "For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office B  - Story Ground: DCV is not required since the occupant density is 5 people/1000 ft2, but the minimum occupant density is 40 people/1000 ft2.",
               "For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC: Optimum start is not required since design flow rate of 2617 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office B  - Story Top PSZ-AC, ERV not required based on 17% OA flow, design supply air flow of 4396cfm, and climate zone ASHRAE 169-2013-4A.",
               "For Zone Office WholeBuilding - Md Office B  - Story Top PSZ-AC: two-stage control is required since cooling capacity of 154252 Btu/hr exceeds the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office B  - Story Top PSZ-AC: electric heating coil was found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office B  - Story Top PSZ-AC: DCV is not required since the system has an economizer, but the min oa flow is 759 cfm, less than the minimum of 1200 cfm for systems with an economizer.",
               "For Zone Office WholeBuilding - Md Office B  - Story Top PSZ-AC: Annual occupied hours = 4098 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office B  - Story Top PSZ-AC: Because the system has an economizer, it requires a motorized OA damper.",
               "For Zone Office WholeBuilding - Md Office B  - Story Top PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office B  - Story Top PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office B  - Story Top: DCV is not required since the occupant density is 5 people/1000 ft2, but the minimum occupant density is 40 people/1000 ft2.",
               "For Zone Office WholeBuilding - Md Office B  - Story Top PSZ-AC: Optimum start is not required since design flow rate of 4396 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC, ERV not required based on 11% OA flow, design supply air flow of 673cfm, and climate zone ASHRAE 169-2013-4A.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC: two-stage control is not required since cooling capacity of 20630 Btu/hr is less than the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC: electric heating coil was found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC: DCV is not required since the system min oa flow is 77 cfm, less than the minimum of 3000 cfm.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC: DCV is not required since the system does not have an economizer.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC: Annual occupied hours = 4098 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC: Motorized OA damper is required because the building has 2 stories, >= the minimum of 0 stories for climate zone ASHRAE 169-2013-4A, and the system OA intake of 77 cfm is >= the minimum threshold of 0 cfm.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Ground: DCV is not required since the occupant density is 5 people/1000 ft2, but the minimum occupant density is 40 people/1000 ft2.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC: Optimum start is not required since design flow rate of 673 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-AC, ERV not required based on 8% OA flow, design supply air flow of 911cfm, and climate zone ASHRAE 169-2013-4A.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-AC: two-stage control is not required since cooling capacity of 26726 Btu/hr is less than the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-AC: electric heating coil was found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-AC: DCV is not required since the system min oa flow is 77 cfm, less than the minimum of 3000 cfm.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-AC: DCV is not required since the system does not have an economizer.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-AC: Annual occupied hours = 4098 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-AC: Motorized OA damper is required because the building has 2 stories, >= the minimum of 0 stories for climate zone ASHRAE 169-2013-4A, and the system OA intake of 77 cfm is >= the minimum threshold of 0 cfm.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Top: DCV is not required since the occupant density is 5 people/1000 ft2, but the minimum occupant density is 40 people/1000 ft2.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-AC: Optimum start is not required since design flow rate of 911 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC, ERV not required based on 9% OA flow, design supply air flow of 848cfm, and climate zone ASHRAE 169-2013-4A.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC: two-stage control is not required since cooling capacity of 26615 Btu/hr is less than the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC: electric heating coil was found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC: DCV is not required since the system min oa flow is 77 cfm, less than the minimum of 3000 cfm.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC: DCV is not required since the system does not have an economizer.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC: Annual occupied hours = 4098 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC: Motorized OA damper is required because the building has 2 stories, >= the minimum of 0 stories for climate zone ASHRAE 169-2013-4A, and the system OA intake of 77 cfm is >= the minimum threshold of 0 cfm.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Ground: DCV is not required since the occupant density is 5 people/1000 ft2, but the minimum occupant density is 40 people/1000 ft2.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC: Optimum start is not required since design flow rate of 848 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-AC, ERV not required based on 6% OA flow, design supply air flow of 1208cfm, and climate zone ASHRAE 169-2013-4A.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-AC: two-stage control is not required since cooling capacity of 36164 Btu/hr is less than the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-AC: electric heating coil was found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-AC: DCV is not required since the system min oa flow is 77 cfm, less than the minimum of 3000 cfm.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-AC: DCV is not required since the system does not have an economizer.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-AC: Annual occupied hours = 4098 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-AC: Motorized OA damper is required because the building has 2 stories, >= the minimum of 0 stories for climate zone ASHRAE 169-2013-4A, and the system OA intake of 77 cfm is >= the minimum threshold of 0 cfm.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Top: DCV is not required since the occupant density is 5 people/1000 ft2, but the minimum occupant density is 40 people/1000 ft2.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-AC: Optimum start is not required since design flow rate of 1208 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC, ERV not required based on 8% OA flow, design supply air flow of 2292cfm, and climate zone ASHRAE 169-2013-4A.",
               "For Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC: two-stage control is required since cooling capacity of 68299 Btu/hr exceeds the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC: electric heating coil was found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC: DCV is not required since the system has an economizer, but the min oa flow is 188 cfm, less than the minimum of 1200 cfm for systems with an economizer.",
               "For Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC: Annual occupied hours = 4098 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC: Because the system has an economizer, it requires a motorized OA damper.",
               "For Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office C  - Story Ground: DCV is not required since the occupant density is 5 people/1000 ft2, but the minimum occupant density is 40 people/1000 ft2.",
               "For Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC: Optimum start is not required since design flow rate of 2292 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office C  - Story Top PSZ-AC, ERV not required based on 6% OA flow, design supply air flow of 3136cfm, and climate zone ASHRAE 169-2013-4A.",
               "For Zone Office WholeBuilding - Md Office C  - Story Top PSZ-AC: two-stage control is required since cooling capacity of 90383 Btu/hr exceeds the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office C  - Story Top PSZ-AC: electric heating coil was found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office C  - Story Top PSZ-AC: DCV is not required since the system has an economizer, but the min oa flow is 188 cfm, less than the minimum of 1200 cfm for systems with an economizer.",
               "For Zone Office WholeBuilding - Md Office C  - Story Top PSZ-AC: Annual occupied hours = 4098 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office C  - Story Top PSZ-AC: Because the system has an economizer, it requires a motorized OA damper.",
               "For Zone Office WholeBuilding - Md Office C  - Story Top PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office C  - Story Top PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office C  - Story Top: DCV is not required since the occupant density is 5 people/1000 ft2, but the minimum occupant density is 40 people/1000 ft2.",
               "For Zone Office WholeBuilding - Md Office C  - Story Top PSZ-AC: Optimum start is not required since design flow rate of 3136 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC, ERV not required based on 5% OA flow, design supply air flow of 361cfm, and climate zone ASHRAE 169-2013-4A.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC: two-stage control is not required since cooling capacity of 10228 Btu/hr is less than the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC: electric heating coil was found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC: DCV is not required since the system min oa flow is 19 cfm, less than the minimum of 3000 cfm.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC: DCV is not required since the system does not have an economizer.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC: Annual occupied hours = 4098 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC: Motorized OA damper is required because the building has 2 stories, >= the minimum of 0 stories for climate zone ASHRAE 169-2013-4A, and the system OA intake of 19 cfm is >= the minimum threshold of 0 cfm.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Ground: DCV is not required since the area is 225 ft2, but the minimum size is 500 ft2.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC: Optimum start is not required since design flow rate of 361 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-AC, ERV not required based on 4% OA flow, design supply air flow of 453cfm, and climate zone ASHRAE 169-2013-4A.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-AC: two-stage control is not required since cooling capacity of 12641 Btu/hr is less than the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-AC: electric heating coil was found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-AC: DCV is not required since the system min oa flow is 19 cfm, less than the minimum of 3000 cfm.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-AC: DCV is not required since the system does not have an economizer.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-AC: Annual occupied hours = 4098 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-AC: Motorized OA damper is required because the building has 2 stories, >= the minimum of 0 stories for climate zone ASHRAE 169-2013-4A, and the system OA intake of 19 cfm is >= the minimum threshold of 0 cfm.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Top: DCV is not required since the area is 225 ft2, but the minimum size is 500 ft2.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-AC: Optimum start is not required since design flow rate of 453 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC, ERV not required based on 6% OA flow, design supply air flow of 320cfm, and climate zone ASHRAE 169-2013-4A.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC: two-stage control is not required since cooling capacity of 9583 Btu/hr is less than the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC: electric heating coil was found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC: DCV is not required since the system min oa flow is 19 cfm, less than the minimum of 3000 cfm.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC: DCV is not required since the system does not have an economizer.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC: Annual occupied hours = 4098 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC: Motorized OA damper is required because the building has 2 stories, >= the minimum of 0 stories for climate zone ASHRAE 169-2013-4A, and the system OA intake of 19 cfm is >= the minimum threshold of 0 cfm.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Ground: DCV is not required since the area is 225 ft2, but the minimum size is 500 ft2.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC: Optimum start is not required since design flow rate of 320 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-AC, ERV not required based on 5% OA flow, design supply air flow of 410cfm, and climate zone ASHRAE 169-2013-4A.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-AC: two-stage control is not required since cooling capacity of 12034 Btu/hr is less than the minimum of 65000 Btu/hr .",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-AC: electric heating coil was found, cannot apply DX fan/economizer control.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-AC: DCV is not required since the system min oa flow is 19 cfm, less than the minimum of 3000 cfm.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-AC: DCV is not required since the system does not have an economizer.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-AC: Annual occupied hours = 4098 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-AC: Motorized OA damper is required because the building has 2 stories, >= the minimum of 0 stories for climate zone ASHRAE 169-2013-4A, and the system OA intake of 19 cfm is >= the minimum threshold of 0 cfm.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-AC: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-AC Occ Sch.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Top: DCV is not required since the area is 225 ft2, but the minimum size is 500 ft2.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-AC: Optimum start is not required since design flow rate of 410 cfm is below the limit of 10000 cfm.",
               "For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC Fan: motor nameplate = 1.5HP, motor eff = 86.5%.",
               "For Zone Office WholeBuilding - Md Office A  - Story Top PSZ-AC Fan: motor nameplate = 2HP, motor eff = 86.5%.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.",
               "For Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.",
               "For Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.",
               "For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC Fan: motor nameplate = 2HP, motor eff = 86.5%.",
               "For Zone Office WholeBuilding - Md Office B  - Story Top PSZ-AC Fan: motor nameplate = 3HP, motor eff = 89.5%.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.",
               "For Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.",
               "For Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.",
               "For Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC Fan: motor nameplate = 1.5HP, motor eff = 86.5%.",
               "For Zone Office WholeBuilding - Md Office C  - Story Top PSZ-AC Fan: motor nameplate = 2HP, motor eff = 86.5%.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.",
               "For Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.",
               "For Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-AC Fan: motor nameplate = 1.0HP, motor eff = 85.5%.",
               "For Office Shared Service Water Loop Circulator Pump: brake hp = 0.0HP, motor nameplate = 1.0HP, motor eff = 85.5%.",
               "For Hot Water Loop Pump: brake hp = 0.0HP, motor nameplate = 0.0HP, motor eff = 100.0%.",
               "For 90.1-2010: Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-AC 1spd DX AC Clg Coil: AirCooled All Other Single Package Capacity = 59kBtu/hr; SEER = 13.0",
               "For 90.1-2010: Zone Office WholeBuilding - Md Office A  - Story Top PSZ-AC 1spd DX AC Clg Coil: AirCooled All Other Single Package Capacity = 85kBtu/hr; EER = 11.0",
               "For 90.1-2010: Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-AC 1spd DX AC Clg Coil: AirCooled All Other Single Package Capacity = 9kBtu/hr; SEER = 13.0",
               "For 90.1-2010: Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-AC 1spd DX AC Clg Coil: AirCooled All Other Single Package Capacity = 12kBtu/hr; SEER = 13.0",
               "For 90.1-2010: Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-AC 1spd DX AC Clg Coil: AirCooled All Other Single Package Capacity = 12kBtu/hr; SEER = 13.0",
               "For 90.1-2010: Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-AC 1spd DX AC Clg Coil: AirCooled All Other Single Package Capacity = 15kBtu/hr; SEER = 13.0",
               "For 90.1-2010: Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-AC 1spd DX AC Clg Coil: AirCooled All Other Single Package Capacity = 105kBtu/hr; EER = 11.0",
               "For 90.1-2010: Zone Office WholeBuilding - Md Office B  - Story Top PSZ-AC 1spd DX AC Clg Coil: AirCooled All Other Single Package Capacity = 154kBtu/hr; EER = 10.8",
               "For 90.1-2010: Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-AC 1spd DX AC Clg Coil: AirCooled All Other Single Package Capacity = 21kBtu/hr; SEER = 13.0",
               "For 90.1-2010: Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-AC 1spd DX AC Clg Coil: AirCooled All Other Single Package Capacity = 27kBtu/hr; SEER = 13.0",
               "For 90.1-2010: Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-AC 1spd DX AC Clg Coil: AirCooled All Other Single Package Capacity = 27kBtu/hr; SEER = 13.0",
               "For 90.1-2010: Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-AC 1spd DX AC Clg Coil: AirCooled All Other Single Package Capacity = 36kBtu/hr; SEER = 13.0",
               "For 90.1-2010: Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-AC 1spd DX AC Clg Coil: AirCooled All Other Single Package Capacity = 68kBtu/hr; EER = 11.0",
               "For 90.1-2010: Zone Office WholeBuilding - Md Office C  - Story Top PSZ-AC 1spd DX AC Clg Coil: AirCooled All Other Single Package Capacity = 90kBtu/hr; EER = 11.0",
               "For 90.1-2010: Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-AC 1spd DX AC Clg Coil: AirCooled All Other Single Package Capacity = 10kBtu/hr; SEER = 13.0",
               "For 90.1-2010: Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-AC 1spd DX AC Clg Coil: AirCooled All Other Single Package Capacity = 13kBtu/hr; SEER = 13.0",
               "For 90.1-2010: Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-AC 1spd DX AC Clg Coil: AirCooled All Other Single Package Capacity = 10kBtu/hr; SEER = 13.0",
               "For 90.1-2010: Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-AC 1spd DX AC Clg Coil: AirCooled All Other Single Package Capacity = 12kBtu/hr; SEER = 13.0",
               "For 90.1-2010: 40gal NaturalGas Water Heater - 18kBtu/hr 0.82 Therm Eff; thermal efficiency = 0.82, skin-loss UA = 4Btu/hr",
               "Finished applying HVAC efficiency standards.",
               "Added internal mass 'Office WholeBuilding - Md Office C end_b - Story Top Mass' to space 'Office WholeBuilding - Md Office C end_b - Story Top'.",
               "Added internal mass 'Office WholeBuilding - Md Office B end_b - Story Top Mass' to space 'Office WholeBuilding - Md Office B end_b - Story Top'.",
               "Added internal mass 'Office WholeBuilding - Md Office A end_b - Story Top Mass' to space 'Office WholeBuilding - Md Office A end_b - Story Top'.",
               "Added internal mass 'Office WholeBuilding - Md Office B end_a - Story Top Mass' to space 'Office WholeBuilding - Md Office B end_a - Story Top'.",
               "Added internal mass 'Office WholeBuilding - Md Office C end_a - Story Ground Mass' to space 'Office WholeBuilding - Md Office C end_a - Story Ground'.",
               "Added internal mass 'Office WholeBuilding - Md Office B end_a - Story Ground Mass' to space 'Office WholeBuilding - Md Office B end_a - Story Ground'.",
               "Added internal mass 'Office WholeBuilding - Md Office A  - Story Top Mass' to space 'Office WholeBuilding - Md Office A  - Story Top'.",
               "Added internal mass 'Office WholeBuilding - Md Office A end_a - Story Ground Mass' to space 'Office WholeBuilding - Md Office A end_a - Story Ground'.",
               "Added internal mass 'Office WholeBuilding - Md Office C end_a - Story Top Mass' to space 'Office WholeBuilding - Md Office C end_a - Story Top'.",
               "Added internal mass 'Office WholeBuilding - Md Office A end_b - Story Ground Mass' to space 'Office WholeBuilding - Md Office A end_b - Story Ground'.",
               "Added internal mass 'Office WholeBuilding - Md Office A  - Story Ground Mass' to space 'Office WholeBuilding - Md Office A  - Story Ground'.",
               "Added internal mass 'Office WholeBuilding - Md Office B  - Story Ground Mass' to space 'Office WholeBuilding - Md Office B  - Story Ground'.",
               "Added internal mass 'Office WholeBuilding - Md Office B end_b - Story Ground Mass' to space 'Office WholeBuilding - Md Office B end_b - Story Ground'.",
               "Added internal mass 'Office WholeBuilding - Md Office C  - Story Ground Mass' to space 'Office WholeBuilding - Md Office C  - Story Ground'.",
               "Added internal mass 'Office WholeBuilding - Md Office C  - Story Top Mass' to space 'Office WholeBuilding - Md Office C  - Story Top'.",
               "Added internal mass 'Office WholeBuilding - Md Office B  - Story Top Mass' to space 'Office WholeBuilding - Md Office B  - Story Top'.",
               "Added internal mass 'Office WholeBuilding - Md Office C end_b - Story Ground Mass' to space 'Office WholeBuilding - Md Office C end_b - Story Ground'.",
               "Added internal mass 'Office WholeBuilding - Md Office A end_a - Story Top Mass' to space 'Office WholeBuilding - Md Office A end_a - Story Top'.",
               "Finished adding internal mass",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'Economizer Max OA Fraction 70 pct Default', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Economizer Max OA Fraction 70 pct'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'Schedule Day 20', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Schedule Ruleset 4'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'Schedule Day 19', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Schedule Ruleset 3'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office Heating Setpoint Winter Design Day Schedule 1', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office Heating Setpoint Schedule'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office Heating Setpoint All Other Days Schedule', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office Heating Setpoint Schedule'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office Cooling Setpoint Summer Design Day Schedule 1', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office Cooling Setpoint Schedule'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office Cooling Setpoint All Other Days Schedule', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office Cooling Setpoint Schedule'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office Infiltration Winter Design Day Schedule 1', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office Infiltration Schedule'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office Infiltration Summer Design Day Schedule 1', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office Infiltration Schedule'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office Infiltration Default Schedule', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office Infiltration Schedule'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office Hot Water Equipment Winter Design Day Schedule 1', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office Hot Water Equipment Schedule'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office Hot Water Equipment Summer Design Day Schedule 1', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office Hot Water Equipment Schedule'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office Hot Water Equipment Default Schedule', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office Hot Water Equipment Schedule'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office Gas Equipment Winter Design Day Schedule 1', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office Gas Equipment Schedule'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office Gas Equipment Summer Design Day Schedule 1', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office Gas Equipment Schedule'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office Gas Equipment All Other Days Schedule', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office Gas Equipment Schedule'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office Electric Equipment Winter Design Day Schedule 1', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office Electric Equipment Schedule'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office Electric Equipment Summer Design Day Schedule 1', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office Electric Equipment Schedule'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office Electric Equipment All Other Days Schedule', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office Electric Equipment Schedule'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office Lighting Winter Design Day Schedule 1', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office Lighting Schedule'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office Lighting Summer Design Day Schedule 1', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office Lighting Schedule'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office Lighting All Other Days Schedule', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office Lighting Schedule'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office People Activity Level All Days Schedule', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office People Activity Level Schedule'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office Number of People Summer Design Day Schedule 1', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office Number of People Schedule'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'Medium Office Number of People All Other Days Schedule', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Medium Office Number of People Schedule'."
            ],
            "step_initial_condition" : "The building started with 491 objects.",
            "step_result" : "Success",
            "step_values" : [
               {
                  "name" : "template",
                  "value" : "90.1-2010"
               },
               {
                  "name" : "system_type",
                  "value" : "Inferred"
               },
               {
                  "name" : "hvac_delivery_type",
                  "value" : "Forced Air"
               },
               {
                  "name" : "htg_src",
                  "value" : "NaturalGas"
               },
               {
                  "name" : "clg_src",
                  "value" : "Electricity"
               },
               {
                  "name" : "swh_src",
                  "value" : "NaturalGas"
               },
               {
                  "name" : "kitchen_makeup",
                  "value" : "Adjacent"
               },
               {
                  "name" : "exterior_lighting_zone",
                  "value" : "3 - All Other Areas"
               },
               {
                  "name" : "add_constructions",
                  "value" : true
               },
               {
                  "name" : "add_space_type_loads",
                  "value" : true
               },
               {
                  "name" : "add_elevators",
                  "value" : true
               },
               {
                  "name" : "add_internal_mass",
                  "value" : true
               },
               {
                  "name" : "add_exterior_lights",
                  "value" : true
               },
               {
                  "name" : "onsite_parking_fraction",
                  "value" : 1
               },
               {
                  "name" : "add_exhaust",
                  "value" : true
               },
               {
                  "name" : "add_swh",
                  "value" : true
               },
               {
                  "name" : "add_thermostat",
                  "value" : true
               },
               {
                  "name" : "add_hvac",
                  "value" : true
               },
               {
                  "name" : "add_refrigeration",
                  "value" : false
               },
               {
                  "name" : "modify_wkdy_op_hrs",
                  "value" : true
               },
               {
                  "name" : "wkdy_op_hrs_start_time",
                  "value" : 8.2215408182578784
               },
               {
                  "name" : "wkdy_op_hrs_duration",
                  "value" : 13.310210864882295
               },
               {
                  "name" : "modify_wknd_op_hrs",
                  "value" : false
               },
               {
                  "name" : "wknd_op_hrs_start_time",
                  "value" : 8
               },
               {
                  "name" : "wknd_op_hrs_duration",
                  "value" : 8
               },
               {
                  "name" : "unmet_hours_tolerance",
                  "value" : 1
               },
               {
                  "name" : "remove_objects",
                  "value" : true
               },
               {
                  "name" : "use_upstream_args",
                  "value" : true
               },
               {
                  "name" : "enable_dst",
                  "value" : true
               }
            ],
            "step_warnings" : [
               "Can't identify building type for Space Type 1 - 90.1-2010",
               "[openstudio.standards.SpaceType] Space type properties lookup failed: {\"template\"=>\"90.1-2010\", \"building_type\"=>nil, \"space_type\"=>nil}.",
               "[openstudio.standards.SpaceType] Space type properties lookup failed: {\"template\"=>\"90.1-2010\", \"building_type\"=>nil, \"space_type\"=>nil}.",
               "[openstudio.standards.ConstructionBase] Can only set the u-value of opaque constructions or simple glazing. U 0.52 SHGC 0.40 Dbl Ref-D Clr 6mm/13mm Air is not opaque or simple glazing.",
               "[openstudio.standards.ConstructionBase] Can only set the u-value of opaque constructions or simple glazing. U 0.72 SHGC 0.25 Sgl Ref-B-M Tint 6mm is not opaque or simple glazing.",
               "[openstudio.weather.Model] Could not find ground temperatures; will use generic temperatures, which will skew results.",
               "[openstudio.standards.SpaceType] Space type properties lookup failed: {\"template\"=>\"90.1-2010\", \"building_type\"=>\"Office\", \"space_type\"=>nil}.",
               "[openstudio.standards.ScheduleRuleset] For Office WholeBuilding - Md Office People, Air Velocity Schedule is not setup as parametric schedule. It has 1 sources.",
               "[openstudio.standards.ScheduleRuleset] For Building Hours of Operation NonResidential Saturday Rule, Building Hours of Operation NonResidential is not setup as parametric schedule. It has 4 sources.",
               "[openstudio.standards.ScheduleRuleset] For Office WholeBuilding - Md Office People, Clothing Schedule is not setup as parametric schedule. It has 2 sources.",
               "[openstudio.standards.ScheduleRuleset] For , Elevator Schedule is not setup as parametric schedule. It has 3 sources.",
               "[openstudio.standards.ScheduleRuleset] For Office WholeBuilding - Md Office - 90.1-2010 Service Water Use Def 0.51gpm, Fraction Latent - 0.05 is not setup as parametric schedule. It has 1 sources.",
               "[openstudio.standards.ScheduleRuleset] For Office WholeBuilding - Md Office - 90.1-2010 Service Water Use Def 0.51gpm, Fraction Sensible - 0.2 is not setup as parametric schedule. It has 1 sources.",
               "[openstudio.standards.ScheduleRuleset] For Hot Water Loop Setpoint Manager, Hot Water Loop Temp - 180F is not setup as parametric schedule. It has 1 sources.",
               "[openstudio.standards.ScheduleRuleset] For Medium Office Cooling Setpoint Schedule Weekdays Rule, Medium Office Cooling Setpoint Schedule is not setup as parametric schedule. It has 2 sources.",
               "[openstudio.standards.ScheduleRuleset] For Medium Office Electric Equipment Schedule Weekdays Rule, Medium Office Electric Equipment Schedule is not setup as parametric schedule. It has 2 sources.",
               "[openstudio.standards.ScheduleRuleset] For Medium Office Gas Equipment Schedule Weekdays Rule, Medium Office Gas Equipment Schedule is not setup as parametric schedule. It has 2 sources.",
               "[openstudio.standards.ScheduleRuleset] For Medium Office Heating Setpoint Schedule Weekdays Rule, Medium Office Heating Setpoint Schedule is not setup as parametric schedule. It has 2 sources.",
               "[openstudio.standards.ScheduleRuleset] For Medium Office Hot Water Schedule Weekdays Rule, Medium Office Hot Water Equipment Schedule is not setup as parametric schedule. It has 2 sources.",
               "[openstudio.standards.ScheduleRuleset] For Medium Office Infiltration Schedule Weekdays Rule, Medium Office Infiltration Schedule is not setup as parametric schedule. It has 2 sources.",
               "[openstudio.standards.ScheduleRuleset] For Medium Office Lighting Schedule Weekdays Rule, Medium Office Lighting Schedule is not setup as parametric schedule. It has 2 sources.",
               "[openstudio.standards.ScheduleRuleset] For Medium Office Number of People Schedule Weekdays Rule, Medium Office Number of People Schedule is not setup as parametric schedule. It has 2 sources.",
               "[openstudio.standards.ScheduleRuleset] For Office WholeBuilding - Md Office - 90.1-2010 Service Water Use Def 0.51gpm, Mixed Water At Faucet Temp - 140F is not setup as parametric schedule. It has 1 sources.",
               "[openstudio.standards.ScheduleRuleset] For Office Shared Service Water Loop Pipe 273.51861967682055ft, Office Shared Service Water Loop Piping Air Temp - 70F is not setup as parametric schedule. It has 1 sources.",
               "[openstudio.standards.ScheduleRuleset] For Office Shared Service Water Loop Pipe 273.51861967682055ft, Office Shared Service Water Loop Piping Air Velocity - 0.67mph is not setup as parametric schedule. It has 1 sources.",
               "[openstudio.standards.ScheduleRuleset] For Office WholeBuilding - Md Office Schedule Set, OfficeMedium INFIL_SCH_PNNL is not setup as parametric schedule. It has 3 sources.",
               "[openstudio.standards.ScheduleRuleset] For Building Facades, Schedule Ruleset 1 is not setup as parametric schedule. It has 1 sources.",
               "[openstudio.standards.ScheduleRuleset] For Parking Areas and Drives, Schedule Ruleset 2 is not setup as parametric schedule. It has 3 sources.",
               "[openstudio.standards.ScheduleRuleset] For Service hot water setpoint manager, Service Water Loop Temp - 140F is not setup as parametric schedule. It has 2 sources.",
               "[openstudio.standards.ScheduleRuleset] For 40gal NaturalGas Water Heater - 18kBtu/hr, Water Heater Ambient Temp Schedule - 71.6f is not setup as parametric schedule. It has 1 sources.",
               "[openstudio.standards.ScheduleRuleset] For Office WholeBuilding - Md Office People, Work Efficiency Schedule is not setup as parametric schedule. It has 1 sources.",
               "[openstudio.standards.BoilerHotWater] For Boiler, cannot find boiler properties with search criteria {\"template\"=>\"90.1-2010\", \"fuel_type\"=>\"Gas\", \"fluid_type\"=>\"Hot Water\"}, cannot apply efficiency standard."
            ]
         }
      },
      {
         "arguments" : {
            "epd_multiplier" : 1,
            "lpd_multiplier" : 9.9006195112628248,
            "people_per_floor_area_multiplier" : 2.5596675591333771
         },
         "description" : "Multipliers for LPD, EPD, and people densities.",
         "measure_dir_name" : "internal_loads_multiplier",
         "name" : "internal_loads_multiplier",
         "result" : {
            "completed_at" : "20200426T053229Z",
            "measure_class_name" : "InternalLoadsMultiplier",
            "measure_display_name" : "Internal Loads Multiplier",
            "measure_name" : "internal_loads_multiplier",
            "measure_taxonomy" : "Whole Building.Space Types",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "8c10b18d-c66d-43dc-9ef5-b82dfed0edde",
            "measure_version_id" : "8b9e078c-393a-44ad-a57b-c616827f0271",
            "measure_version_modified" : "20180927T020345Z",
            "measure_xml_checksum" : "2C38F48B",
            "started_at" : "20200426T053229Z",
            "stderr" : "",
            "stdout" : "[OpenStudio.Measure] <0> OSArgumentVector is deprecated, use OpenStudio::Measure::OSArgumentVector instead.\n",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [],
            "step_result" : "Success",
            "step_values" : [
               {
                  "name" : "lpd_multiplier",
                  "value" : 9.9006195112628248
               },
               {
                  "name" : "epd_multiplier",
                  "value" : 1
               },
               {
                  "name" : "people_per_floor_area_multiplier",
                  "value" : 2.5596675591333771
               },
               {
                  "name" : "lpd_average",
                  "units" : "W/m2",
                  "value" : 95.912443340245304
               },
               {
                  "name" : "epd_average",
                  "units" : "W/m2",
                  "value" : 8.0729328125322901
               },
               {
                  "name" : "ppl_average",
                  "units" : "People/m2",
                  "value" : 0.13776016151534901
               }
            ],
            "step_warnings" : []
         }
      },
      {
         "arguments" : {},
         "description" : "Visualize an OpenStudio model in a web based viewer",
         "measure_dir_name" : "view_model",
         "name" : "view_model",
         "result" : {
            "completed_at" : "20200426T053230Z",
            "measure_class_name" : "ViewModel",
            "measure_display_name" : "ViewModel",
            "measure_name" : "view_model",
            "measure_taxonomy" : "Reporting.QAQC",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "f4669f10-fda5-489d-8e1c-7ca3c2d40378",
            "measure_version_id" : "464c947a-3789-4984-bf52-0f5aaf8e6f1f",
            "measure_version_modified" : "20170721T163646Z",
            "measure_xml_checksum" : "1E1F8B97",
            "started_at" : "20200426T053229Z",
            "stderr" : "",
            "stdout" : "[OpenStudio.Measure] <0> OSArgumentVector is deprecated, use OpenStudio::Measure::OSArgumentVector instead.\n",
            "step_errors" : [],
            "step_files" : [
               "/mnt/openstudio/analysis_179f9bb9-dd28-4d2c-84f7-5bdfd8f4d421/data_point_4e2daaf9-ea36-450a-bcfc-2c16f1de99d3/run/004_view_model/report.json",
               "/mnt/openstudio/analysis_179f9bb9-dd28-4d2c-84f7-5bdfd8f4d421/data_point_4e2daaf9-ea36-450a-bcfc-2c16f1de99d3/run/004_view_model/report.html"
            ],
            "step_final_condition" : "Report written to <a href='file:////mnt/openstudio/analysis_179f9bb9-dd28-4d2c-84f7-5bdfd8f4d421/data_point_4e2daaf9-ea36-450a-bcfc-2c16f1de99d3/run/004_view_model/report.html'>report.html</a>.",
            "step_info" : [ "No changes made to the model." ],
            "step_result" : "NA",
            "step_values" : [],
            "step_warnings" : []
         }
      },
      {
         "arguments" : {
            "air_loops_detail_section" : true,
            "annual_overview_section" : true,
            "building_summary_section" : true,
            "cost_summary_section" : true,
            "envelope_section_section" : true,
            "exterior_light_section" : true,
            "hvac_load_profile" : true,
            "interior_lighting_section" : true,
            "monthly_overview_section" : true,
            "outdoor_air_section" : true,
            "plant_loops_detail_section" : true,
            "plug_loads_section" : true,
            "schedules_overview_section" : true,
            "source_energy_section" : true,
            "space_type_breakdown_section" : true,
            "space_type_details_section" : true,
            "utility_bills_rates_section" : true,
            "water_use_section" : true,
            "zone_condition_section" : true,
            "zone_equipment_detail_section" : true,
            "zone_summary_section" : true
         },
         "description" : "This measure creates high level tables and charts pulling both from model inputs and EnergyPlus results. It has building level information as well as detail on space types, thermal zones, HVAC systems, envelope characteristics, and economics. Click the heading above a chart to view a table of the chart data.",
         "measure_dir_name" : "openstudio_results",
         "name" : "openstudio_results",
         "result" : {
            "completed_at" : "20200426T053435Z",
            "measure_class_name" : "OpenStudioResults",
            "measure_display_name" : "OpenStudio Results",
            "measure_name" : "openstudio_results",
            "measure_taxonomy" : "Reporting.QAQC",
            "measure_type" : "ReportingMeasure",
            "measure_uid" : "a25386cd-60e4-46bc-8b11-c755f379d916",
            "measure_version_id" : "eb169dbe-5391-41c7-8570-65b966cc54d7",
            "measure_version_modified" : "20200424T162214Z",
            "measure_xml_checksum" : "557BF06F",
            "started_at" : "20200426T053417Z",
            "stderr" : "",
            "stdout" : "[openstudio.energyplus.SqlFile] <-2> Dictionary Built\n[OpenStudio.Measure] <0> OSArgumentVector is deprecated, use OpenStudio::Measure::OSArgumentVector instead.\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Monthly', timeSeriesName = 'Site Outdoor Air Drybulb Temperature', keyValue = 'Environment'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Site Outdoor Air Drybulb Temperature\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=7 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Temperature', keyValue = 'ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY GROUND'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Temperature\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=1067 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Temperature', keyValue = 'ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY TOP'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Temperature\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=1109 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Temperature', keyValue = 'ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY GROUND'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Temperature\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=1151 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Temperature', keyValue = 'ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY TOP'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Temperature\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=1193 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Temperature', keyValue = 'ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY GROUND'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Temperature\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=1235 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Temperature', keyValue = 'ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY TOP'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Temperature\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=1277 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Temperature', keyValue = 'ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY GROUND'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Temperature\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=1319 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Temperature', keyValue = 'ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY TOP'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Temperature\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=1361 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Temperature', keyValue = 'ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY GROUND'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Temperature\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=1403 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Temperature', keyValue = 'ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY TOP'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Temperature\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=1445 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Temperature', keyValue = 'ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY GROUND'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Temperature\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=1487 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Temperature', keyValue = 'ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY TOP'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Temperature\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=1529 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Temperature', keyValue = 'ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY GROUND'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Temperature\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=1571 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Temperature', keyValue = 'ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY TOP'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Temperature\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=1613 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Temperature', keyValue = 'ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY GROUND'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Temperature\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=1655 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Temperature', keyValue = 'ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY TOP'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Temperature\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=1697 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Temperature', keyValue = 'ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY GROUND'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Temperature\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=1739 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Temperature', keyValue = 'ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY TOP'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Temperature\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=1781 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Relative Humidity', keyValue = 'ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY GROUND'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Relative Humidity\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=1068 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Relative Humidity', keyValue = 'ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY TOP'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Relative Humidity\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=1110 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Relative Humidity', keyValue = 'ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY GROUND'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Relative Humidity\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=1152 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Relative Humidity', keyValue = 'ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY TOP'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Relative Humidity\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=1194 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Relative Humidity', keyValue = 'ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY GROUND'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Relative Humidity\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=1236 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Relative Humidity', keyValue = 'ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY TOP'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Relative Humidity\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=1278 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Relative Humidity', keyValue = 'ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY GROUND'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Relative Humidity\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=1320 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Relative Humidity', keyValue = 'ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY TOP'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Relative Humidity\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=1362 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Relative Humidity', keyValue = 'ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY GROUND'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Relative Humidity\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=1404 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Relative Humidity', keyValue = 'ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY TOP'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Relative Humidity\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=1446 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Relative Humidity', keyValue = 'ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY GROUND'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Relative Humidity\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=1488 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Relative Humidity', keyValue = 'ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY TOP'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Relative Humidity\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=1530 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Relative Humidity', keyValue = 'ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY GROUND'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Relative Humidity\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=1572 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Relative Humidity', keyValue = 'ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY TOP'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Relative Humidity\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=1614 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Relative Humidity', keyValue = 'ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY GROUND'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Relative Humidity\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=1656 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Relative Humidity', keyValue = 'ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY TOP'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Relative Humidity\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=1698 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Relative Humidity', keyValue = 'ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY GROUND'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Relative Humidity\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=1740 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Relative Humidity', keyValue = 'ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY TOP'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Relative Humidity\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=1782 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n",
            "step_errors" : [],
            "step_files" : [
               "/mnt/openstudio/analysis_179f9bb9-dd28-4d2c-84f7-5bdfd8f4d421/data_point_4e2daaf9-ea36-450a-bcfc-2c16f1de99d3/run/005_openstudio_results/report.html"
            ],
            "step_final_condition" : "Generated report with 21 sections to ./report.html.",
            "step_info" : [],
            "step_initial_condition" : "Gathering data from EnergyPlus SQL file and OSM model.",
            "step_result" : "Success",
            "step_values" : [
               {
                  "name" : "building_summary_section",
                  "value" : true
               },
               {
                  "name" : "annual_overview_section",
                  "value" : true
               },
               {
                  "name" : "monthly_overview_section",
                  "value" : true
               },
               {
                  "name" : "utility_bills_rates_section",
                  "value" : true
               },
               {
                  "name" : "envelope_section_section",
                  "value" : true
               },
               {
                  "name" : "space_type_breakdown_section",
                  "value" : true
               },
               {
                  "name" : "space_type_details_section",
                  "value" : true
               },
               {
                  "name" : "interior_lighting_section",
                  "value" : true
               },
               {
                  "name" : "plug_loads_section",
                  "value" : true
               },
               {
                  "name" : "exterior_light_section",
                  "value" : true
               },
               {
                  "name" : "water_use_section",
                  "value" : true
               },
               {
                  "name" : "hvac_load_profile",
                  "value" : true
               },
               {
                  "name" : "zone_condition_section",
                  "value" : true
               },
               {
                  "name" : "zone_summary_section",
                  "value" : true
               },
               {
                  "name" : "zone_equipment_detail_section",
                  "value" : true
               },
               {
                  "name" : "air_loops_detail_section",
                  "value" : true
               },
               {
                  "name" : "plant_loops_detail_section",
                  "value" : true
               },
               {
                  "name" : "outdoor_air_section",
                  "value" : true
               },
               {
                  "name" : "cost_summary_section",
                  "value" : true
               },
               {
                  "name" : "source_energy_section",
                  "value" : true
               },
               {
                  "name" : "schedules_overview_section",
                  "value" : true
               },
               {
                  "display_name" : "90.1-2010|MediumOffice",
                  "name" : "building_name",
                  "value" : "building_name"
               },
               {
                  "name" : "total_site_energy",
                  "units" : "kBtu",
                  "value" : 4807811.8209605049
               },
               {
                  "name" : "net_site_energy",
                  "units" : "kBtu",
                  "value" : 4807811.8209605049
               },
               {
                  "name" : "total_building_area",
                  "units" : "ft^2",
                  "value" : 32135.86982729521
               },
               {
                  "name" : "total_site_eui",
                  "units" : "kBtu/ft^2",
                  "value" : 149.60889021516076
               },
               {
                  "name" : "eui",
                  "units" : "kBtu/ft^2",
                  "value" : 149.60889021516076
               },
               {
                  "name" : "unmet_hours_during_heating",
                  "units" : "hr",
                  "value" : 152.33000000000001
               },
               {
                  "name" : "unmet_hours_during_cooling",
                  "units" : "hr",
                  "value" : 952.5
               },
               {
                  "name" : "unmet_hours_during_occupied_heating",
                  "units" : "hr",
                  "value" : 108
               },
               {
                  "name" : "unmet_hours_during_occupied_cooling",
                  "units" : "hr",
                  "value" : 640.66999999999996
               },
               {
                  "name" : "unmet_hours_tolerance_heating",
                  "units" : "F",
                  "value" : 1.008
               },
               {
                  "name" : "unmet_hours_tolerance_cooling",
                  "units" : "F",
                  "value" : 1.008
               },
               {
                  "name" : "end_use_heating",
                  "units" : "kBtu",
                  "value" : 12283.709879260592
               },
               {
                  "name" : "end_use_cooling",
                  "units" : "kBtu",
                  "value" : 527536.05282398616
               },
               {
                  "name" : "end_use_interior_lighting",
                  "units" : "kBtu",
                  "value" : 2990097.6257948284
               },
               {
                  "name" : "end_use_exterior_lighting",
                  "units" : "kBtu",
                  "value" : 82839.216315383921
               },
               {
                  "name" : "end_use_interior_equipment",
                  "units" : "kBtu",
                  "value" : 390434.3063706648
               },
               {
                  "name" : "end_use_exterior_equipment",
                  "units" : "kBtu",
                  "value" : 0
               },
               {
                  "name" : "end_use_fans",
                  "units" : "kBtu",
                  "value" : 732150.81275722501
               },
               {
                  "name" : "end_use_pumps",
                  "units" : "kBtu",
                  "value" : 37.912684812532689
               },
               {
                  "name" : "end_use_heat_rejection",
                  "units" : "kBtu",
                  "value" : 0
               },
               {
                  "name" : "end_use_humidification",
                  "units" : "kBtu",
                  "value" : 0
               },
               {
                  "name" : "end_use_heat_recovery",
                  "units" : "kBtu",
                  "value" : 0
               },
               {
                  "name" : "end_use_water_systems",
                  "units" : "kBtu",
                  "value" : 72441.662505546847
               },
               {
                  "name" : "end_use_refrigeration",
                  "units" : "kBtu",
                  "value" : 0
               },
               {
                  "name" : "end_use_generators",
                  "units" : "kBtu",
                  "value" : 0
               },
               {
                  "name" : "fuel_electricity",
                  "units" : "kBtu",
                  "value" : 4723105.4049181044
               },
               {
                  "name" : "fuel_natural_gas",
                  "units" : "kBtu",
                  "value" : 84706.416042401164
               },
               {
                  "name" : "fuel_additional_fuel",
                  "units" : "kBtu",
                  "value" : 0
               },
               {
                  "name" : "fuel_district_cooling",
                  "units" : "kBtu",
                  "value" : 0
               },
               {
                  "name" : "fuel_district_heating",
                  "units" : "kBtu",
                  "value" : 0
               },
               {
                  "name" : "end_use_electricity_heating",
                  "units" : "kWh",
                  "value" : 5.5555555555555554
               },
               {
                  "name" : "end_use_electricity_cooling",
                  "units" : "kWh",
                  "value" : 154605.55555555556
               },
               {
                  "name" : "end_use_electricity_interior_lighting",
                  "units" : "kWh",
                  "value" : 876311.11111111124
               },
               {
                  "name" : "end_use_electricity_exterior_lighting",
                  "units" : "kWh",
                  "value" : 24277.777777777777
               },
               {
                  "name" : "end_use_electricity_interior_equipment",
                  "units" : "kWh",
                  "value" : 114425
               },
               {
                  "name" : "end_use_electricity_exterior_equipment",
                  "units" : "kWh",
                  "value" : 0
               },
               {
                  "name" : "end_use_electricity_fans",
                  "units" : "kWh",
                  "value" : 214572.22222222222
               },
               {
                  "name" : "end_use_electricity_pumps",
                  "units" : "kWh",
                  "value" : 11.111111111111111
               },
               {
                  "name" : "end_use_electricity_heat_rejection",
                  "units" : "kWh",
                  "value" : 0
               },
               {
                  "name" : "end_use_electricity_humidification",
                  "units" : "kWh",
                  "value" : 0
               },
               {
                  "name" : "end_use_electricity_heat_recovery",
                  "units" : "kWh",
                  "value" : 0
               },
               {
                  "name" : "end_use_electricity_water_systems",
                  "units" : "kWh",
                  "value" : 0
               },
               {
                  "name" : "end_use_electricity_refrigeration",
                  "units" : "kWh",
                  "value" : 0
               },
               {
                  "name" : "end_use_electricity_generators",
                  "units" : "kWh",
                  "value" : 0
               },
               {
                  "name" : "end_use_natural_gas_heating",
                  "units" : "therms",
                  "value" : 122.6712
               },
               {
                  "name" : "end_use_natural_gas_cooling",
                  "units" : "therms",
                  "value" : 0
               },
               {
                  "name" : "end_use_natural_gas_interior_lighting",
                  "units" : "therms",
                  "value" : 0
               },
               {
                  "name" : "end_use_natural_gas_exterior_lighting",
                  "units" : "therms",
                  "value" : 0
               },
               {
                  "name" : "end_use_natural_gas_interior_equipment",
                  "units" : "therms",
                  "value" : 0
               },
               {
                  "name" : "end_use_natural_gas_exterior_equipment",
                  "units" : "therms",
                  "value" : 0
               },
               {
                  "name" : "end_use_natural_gas_fans",
                  "units" : "therms",
                  "value" : 0
               },
               {
                  "name" : "end_use_natural_gas_pumps",
                  "units" : "therms",
                  "value" : 0
               },
               {
                  "name" : "end_use_natural_gas_heat_rejection",
                  "units" : "therms",
                  "value" : 0
               },
               {
                  "name" : "end_use_natural_gas_humidification",
                  "units" : "therms",
                  "value" : 0
               },
               {
                  "name" : "end_use_natural_gas_heat_recovery",
                  "units" : "therms",
                  "value" : 0
               },
               {
                  "name" : "end_use_natural_gas_water_systems",
                  "units" : "therms",
                  "value" : 724.55640000000005
               },
               {
                  "name" : "end_use_natural_gas_refrigeration",
                  "units" : "therms",
                  "value" : 0
               },
               {
                  "name" : "end_use_natural_gas_generators",
                  "units" : "therms",
                  "value" : 0
               },
               {
                  "name" : "electricity_heating_ip",
                  "units" : "kWh",
                  "value" : 5.9671922749999995
               },
               {
                  "name" : "electricity_cooling_ip",
                  "units" : "kWh",
                  "value" : 154605.0777777778
               },
               {
                  "name" : "electricity_interior_lighting_ip",
                  "units" : "kWh",
                  "value" : 876309.72222222225
               },
               {
                  "name" : "electricity_exterior_lighting_ip",
                  "units" : "kWh",
                  "value" : 24278.202777777777
               },
               {
                  "name" : "electricity_interior_equipment_ip",
                  "units" : "kWh",
                  "value" : 114424.05555555555
               },
               {
                  "name" : "electricity_exterior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0
               },
               {
                  "name" : "electricity_fans_ip",
                  "units" : "kWh",
                  "value" : 214572.19444444444
               },
               {
                  "name" : "electricity_pumps_ip",
                  "units" : "kWh",
                  "value" : 10.045633041666669
               },
               {
                  "name" : "electricity_heat_rejection_ip",
                  "units" : "kWh",
                  "value" : 0
               },
               {
                  "name" : "electricity_humidification_ip",
                  "units" : "kWh",
                  "value" : 0
               },
               {
                  "name" : "electricity_heat_recovery_ip",
                  "units" : "kWh",
                  "value" : 0
               },
               {
                  "name" : "electricity_water_systems_ip",
                  "units" : "kWh",
                  "value" : 0
               },
               {
                  "name" : "electricity_refrigeration_ip",
                  "units" : "kWh",
                  "value" : 0
               },
               {
                  "name" : "electricity_generators_ip",
                  "units" : "kWh",
                  "value" : 0
               },
               {
                  "name" : "electricity_ip",
                  "units" : "kWh",
                  "value" : 1384205.2656030944
               },
               {
                  "name" : "natural_gas_heating_ip",
                  "units" : "MBtu",
                  "value" : 12.261268413302933
               },
               {
                  "name" : "natural_gas_cooling_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "natural_gas_interior_lighting_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "natural_gas_exterior_lighting_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "natural_gas_interior_equipment_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "natural_gas_exterior_equipment_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "natural_gas_fans_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "natural_gas_pumps_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "natural_gas_heat_rejection_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "natural_gas_humidification_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "natural_gas_heat_recovery_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "natural_gas_water_systems_ip",
                  "units" : "MBtu",
                  "value" : 72.444231089942889
               },
               {
                  "name" : "natural_gas_refrigeration_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "natural_gas_generators_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "natural_gas_ip",
                  "units" : "MBtu",
                  "value" : 84.705499503245818
               },
               {
                  "name" : "additional_fuel_heating_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "additional_fuel_cooling_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "additional_fuel_interior_lighting_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "additional_fuel_exterior_lighting_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "additional_fuel_interior_equipment_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "additional_fuel_exterior_equipment_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "additional_fuel_fans_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "additional_fuel_pumps_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "additional_fuel_heat_rejection_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "additional_fuel_humidification_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "additional_fuel_heat_recovery_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "additional_fuel_water_systems_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "additional_fuel_refrigeration_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "additional_fuel_generators_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "additional_fuel_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_cooling_heating_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_cooling_cooling_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_cooling_interior_lighting_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_cooling_exterior_lighting_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_cooling_interior_equipment_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_cooling_exterior_equipment_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_cooling_fans_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_cooling_pumps_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_cooling_heat_rejection_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_cooling_humidification_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_cooling_heat_recovery_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_cooling_water_systems_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_cooling_refrigeration_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_cooling_generators_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_cooling_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_heating_heating_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_heating_cooling_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_heating_interior_lighting_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_heating_exterior_lighting_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_heating_interior_equipment_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_heating_exterior_equipment_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_heating_fans_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_heating_pumps_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_heating_heat_rejection_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_heating_humidification_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_heating_heat_recovery_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_heating_water_systems_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_heating_refrigeration_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_heating_generators_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_heating_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "water_heating_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "water_cooling_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "water_interior_lighting_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "water_exterior_lighting_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "water_interior_equipment_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "water_exterior_equipment_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "water_fans_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "water_pumps_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "water_heat_rejection_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "water_humidification_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "water_heat_recovery_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "water_water_systems_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "water_refrigeration_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "water_generators_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "water_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "typical_iead_roof_r_20_83",
                  "units" : "ft^2",
                  "value" : 16067.922630710096
               },
               {
                  "name" : "typical_insulated_exterior_mass_wall_r_9_62",
                  "units" : "ft^2",
                  "value" : 7481.0037432478175
               },
               {
                  "name" : "u_0_52_shgc_0_40_dbl_ref_d_clr_6_mm_13_mm_air",
                  "units" : "ft^2",
                  "value" : 5379.6140817688156
               },
               {
                  "name" : "gross_window_wall_ratio",
                  "units" : "%",
                  "value" : 41.829999999999998
               },
               {
                  "name" : "gross_window_wall_ratio_conditioned",
                  "units" : "%",
                  "value" : 41.829999999999998
               },
               {
                  "name" : "skylight_roof_ratio",
                  "units" : "%",
                  "value" : 0
               },
               {
                  "name" : "space_type_office_whole_building_md_office_90_1_2010",
                  "units" : "ft^2",
                  "value" : 32135.845261420192
               },
               {
                  "name" : "exterior_lighting_total_power",
                  "units" : "W",
                  "value" : 6941.8100000000004
               },
               {
                  "name" : "exterior_lighting_total_consumption",
                  "units" : "kWh",
                  "value" : 1409030.5555555555
               },
               {
                  "name" : "office_whole_building_md_office_90_1_2010_service_water_use_0_51_gpm_at_140_f",
                  "units" : "gal/min",
                  "value" : 0.50935087030107484
               },
               {
                  "name" : "inflation_approach",
                  "value" : "Constant Dollar"
               },
               {
                  "name" : "analysis_length",
                  "units" : "yrs",
                  "value" : 25
               },
               {
                  "name" : "annual_peak_electric_demand",
                  "units" : "kW",
                  "value" : 391.87716999999998
               },
               {
                  "name" : "first_year_capital_cost",
                  "units" : "$",
                  "value" : 0
               },
               {
                  "name" : "annual_utility_cost",
                  "units" : "$",
                  "value" : 0
               },
               {
                  "name" : "total_lifecycle_cost",
                  "units" : "$",
                  "value" : 0
               }
            ],
            "step_warnings" : []
         }
      },
      {
         "arguments" : {},
         "description" : "Timeseries data for DC metamodels",
         "measure_dir_name" : "dc_timeseries_reports",
         "name" : "dc_timeseries_reports",
         "result" : {
            "completed_at" : "20200426T053436Z",
            "measure_class_name" : "DcTimeseriesReports",
            "measure_display_name" : "DC Timeseries Reports",
            "measure_name" : "dc_timeseries_reports",
            "measure_taxonomy" : "Reporting.QAQC",
            "measure_type" : "ReportingMeasure",
            "measure_uid" : "2c8fb9a0-a618-4439-b4ca-3751f32bfd3e",
            "measure_version_id" : "40bc432a-a44a-4647-9f39-1c8fe60f01fc",
            "measure_version_modified" : "20200415T200842Z",
            "measure_xml_checksum" : "15BF4E57",
            "started_at" : "20200426T053435Z",
            "stderr" : "",
            "stdout" : "[openstudio.energyplus.SqlFile] <-2> Dictionary Built\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Cooling:Electricity', keyValue = ''\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Cooling:Electricity\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportMeterData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportMeterDataDictionaryIndex=2081 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Site Outdoor Air Drybulb Temperature', keyValue = 'Environment'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Site Outdoor Air Drybulb Temperature\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=8 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Site Outdoor Air Relative Humidity', keyValue = 'Environment'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Site Outdoor Air Relative Humidity\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=10 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Heating:Electricity', keyValue = ''\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Heating:Electricity\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportMeterData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportMeterDataDictionaryIndex=2141 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Heating:Gas', keyValue = ''\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Heating:Gas\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportMeterData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportMeterDataDictionaryIndex=2201 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Cooling:Electricity', keyValue = ''\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Electricity:Facility', keyValue = ''\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Electricity:Facility\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportMeterData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportMeterDataDictionaryIndex=14 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Gas:Facility', keyValue = ''\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Gas:Facility\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportMeterData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportMeterDataDictionaryIndex=834 AND Time.EnvironmentPeriodIndex = 4Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n",
            "step_errors" : [],
            "step_files" : [
               "/mnt/openstudio/analysis_179f9bb9-dd28-4d2c-84f7-5bdfd8f4d421/data_point_4e2daaf9-ea36-450a-bcfc-2c16f1de99d3/run/006_dc_timeseries_reports/report_timeseries.csv"
            ],
            "step_info" : [
               "Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,HeatingGas,CoolingElectricity,ElectricityFacility,GasFacility"
            ],
            "step_result" : "Success",
            "step_values" : [
               {
                  "name" : "energyplus_runtime",
                  "units" : "sec",
                  "value" : 101.47999999999999
               }
            ],
            "step_warnings" : []
         }
      }
   ],
   "updated_at" : "20200426T053441Z",
   "weather_file" : "USA_VA_Arlington-Ronald.Reagan.Washington.Natl.AP.724050_TMY3.epw"
}
