{
   "completed_at" : "20200426T075751Z",
   "completed_status" : "Success",
   "created_at" : "2020-04-26 07:54:46 +0000",
   "current_step" : 7,
   "description" : "",
   "eplusout_err" : "Program Version,EnergyPlus, Version 9.2.0-921312fa1d, YMD=2020.04.26 07:55,\n   ************* Beginning Zone Sizing Calculations\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 08:27\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY GROUND PSZ-HP OCC SCH DEFAULT\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY GROUND PSZ-HP OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 08:27\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY TOP PSZ-HP OCC SCH DEFAULT\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY TOP PSZ-HP OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 08:27\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY GROUND PSZ-HP OCC SCH DEFAULT\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY GROUND PSZ-HP OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 08:27\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY TOP PSZ-HP OCC SCH DEFAULT\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY TOP PSZ-HP OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 08:27\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY GROUND PSZ-HP OCC SCH DEFAULT\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY GROUND PSZ-HP OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 08:27\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY TOP PSZ-HP OCC SCH DEFAULT\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY TOP PSZ-HP OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 08:27\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY GROUND PSZ-HP OCC SCH DEFAULT\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY GROUND PSZ-HP OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 08:27\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY TOP PSZ-HP OCC SCH DEFAULT\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY TOP PSZ-HP OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 08:27\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY GROUND PSZ-HP OCC SCH DEFAULT\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY GROUND PSZ-HP OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 08:27\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY TOP PSZ-HP OCC SCH DEFAULT\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY TOP PSZ-HP OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 08:27\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY GROUND PSZ-HP OCC SCH DEFAULT\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY GROUND PSZ-HP OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 08:27\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY TOP PSZ-HP OCC SCH DEFAULT\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY TOP PSZ-HP OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 08:27\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY GROUND PSZ-HP OCC SCH DEFAULT\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY GROUND PSZ-HP OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 08:27\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY TOP PSZ-HP OCC SCH DEFAULT\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY TOP PSZ-HP OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 08:27\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY GROUND PSZ-HP OCC SCH DEFAULT\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY GROUND PSZ-HP OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 08:27\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY TOP PSZ-HP OCC SCH DEFAULT\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY TOP PSZ-HP OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 08:27\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY GROUND PSZ-HP OCC SCH DEFAULT\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY GROUND PSZ-HP OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 08:27\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY TOP PSZ-HP OCC SCH DEFAULT\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY TOP PSZ-HP OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"18 SPACE(S) OCC SCH DEFAULT\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"18 SPACE(S) OCC SCH SATURDAY\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"18 SPACE(S) OCC SCH SUMMER DESIGN DAY\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"18 SPACE(S) OCC SCH SUNDAY\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"18 SPACE(S) OCC SCH WINTER DESIGN DAY\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 09:38\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=BUILDING HOURS OF OPERATION NONRESIDENTIAL DEFAULT\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"ELEVATOR SCHEDULE\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Constant=\"ALWAYS OFF DISCRETE\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Constant=\"ALWAYS ON CONTINUOUS\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** CheckUsedConstructions: There are 9 nominally unused constructions in input.\n   **   ~~~   ** For explicit details on each unused construction, use Output:Diagnostics,DisplayExtraWarnings;\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.\n   **   ~~~   ** Object Name=\"OFFICE WHOLEBUILDING - MD OFFICE ELEC EQUIP\".\n   **   ~~~   ** ZoneList/Zone Name=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY GROUND\".\n   **   ~~~   ** Item length=[103] > Maximum Length=[100]. You may need to shorten the names.\n   **   ~~~   ** Shortening the Object Name by [4] characters will assure uniqueness for this ZoneList.\n   **   ~~~   ** name that will be used (may be needed in reporting)=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY GROUND OFFICE WHOLEBUILDING - MD OFFICE ELEC EQUIP\".\n   ** Warning ** GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.\n   **   ~~~   ** Object Name=\"OFFICE WHOLEBUILDING - MD OFFICE ELEC EQUIP\".\n   **   ~~~   ** ZoneList/Zone Name=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY GROUND\".\n   **   ~~~   ** Item length=[103] > Maximum Length=[100]. You may need to shorten the names.\n   **   ~~~   ** Shortening the Object Name by [4] characters will assure uniqueness for this ZoneList.\n   **   ~~~   ** name that will be used (may be needed in reporting)=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY GROUND OFFICE WHOLEBUILDING - MD OFFICE ELEC EQUIP\".\n   ** Warning ** GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.\n   **   ~~~   ** Object Name=\"OFFICE WHOLEBUILDING - MD OFFICE ELEC EQUIP\".\n   **   ~~~   ** ZoneList/Zone Name=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY GROUND\".\n   **   ~~~   ** Item length=[103] > Maximum Length=[100]. You may need to shorten the names.\n   **   ~~~   ** Shortening the Object Name by [4] characters will assure uniqueness for this ZoneList.\n   **   ~~~   ** name that will be used (may be needed in reporting)=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY GROUND OFFICE WHOLEBUILDING - MD OFFICE ELEC EQUIP\".\n   ** Warning ** GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.\n   **   ~~~   ** Object Name=\"OFFICE WHOLEBUILDING - MD OFFICE ELEC EQUIP\".\n   **   ~~~   ** ZoneList/Zone Name=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY GROUND\".\n   **   ~~~   ** Item length=[103] > Maximum Length=[100]. You may need to shorten the names.\n   **   ~~~   ** Shortening the Object Name by [4] characters will assure uniqueness for this ZoneList.\n   **   ~~~   ** name that will be used (may be needed in reporting)=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY GROUND OFFICE WHOLEBUILDING - MD OFFICE ELEC EQUIP\".\n   ** Warning ** GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.\n   **   ~~~   ** Object Name=\"OFFICE WHOLEBUILDING - MD OFFICE ELEC EQUIP\".\n   **   ~~~   ** ZoneList/Zone Name=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY GROUND\".\n   **   ~~~   ** Item length=[103] > Maximum Length=[100]. You may need to shorten the names.\n   **   ~~~   ** Shortening the Object Name by [4] characters will assure uniqueness for this ZoneList.\n   **   ~~~   ** name that will be used (may be needed in reporting)=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY GROUND OFFICE WHOLEBUILDING - MD OFFICE ELEC EQUIP\".\n   ** Warning ** GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.\n   **   ~~~   ** Object Name=\"OFFICE WHOLEBUILDING - MD OFFICE ELEC EQUIP\".\n   **   ~~~   ** ZoneList/Zone Name=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY GROUND\".\n   **   ~~~   ** Item length=[103] > Maximum Length=[100]. You may need to shorten the names.\n   **   ~~~   ** Shortening the Object Name by [4] characters will assure uniqueness for this ZoneList.\n   **   ~~~   ** name that will be used (may be needed in reporting)=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY GROUND OFFICE WHOLEBUILDING - MD OFFICE ELEC EQUIP\".\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY GROUND\", only 0.46 of the zone is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY TOP\", only 0.46 of the zone is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY GROUND\", only 0.46 of the zone is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY TOP\", only 0.46 of the zone is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY GROUND\", only 0.46 of the zone is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY TOP\", only 0.46 of the zone is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY GROUND\", only 0.46 of the zone is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY TOP\", only 0.46 of the zone is controlled.\n   ************* Beginning System Sizing Calculations\n   ************* Beginning Plant Sizing Calculations\n   ** Warning ** GetDXCoils: Coil:Heating:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY GROUND HP HTG COIL 120 CLG KBTU/HR 3.3COPH\", invalid\n   **   ~~~   ** ...Part Load Fraction Correlation Curve Name = DXHEAT-NECB2011-REF-PLFFPLR has out of range value.\n   **   ~~~   ** ...Curve maximum must be <= 1.0, curve max at PLR = 0.99 is 1.005\n   **   ~~~   ** ...Setting curve maximum to 1.0 and simulation continues.\n   ** Warning ** GetDXCoils: Coil:Heating:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY GROUND HP HTG COIL 120 CLG KBTU/HR 3.3COPH\" curve values\n   **   ~~~   ** ... Defrost Energy Input Ratio Function of Temperature Curve Name = ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY GROUND HP HTG COIL DEFROST EIR FUNC OF TEMP CURVE 1 output is not equal to 1.0 (+ or - 10%) at rated conditions.\n   **   ~~~   ** ... Curve output at rated conditions = 0.787\n   ** Warning ** GetDXCoils: Coil:Heating:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY TOP HP HTG COIL 175 CLG KBTU/HR 3.2COPH\" curve values\n   **   ~~~   ** ... Defrost Energy Input Ratio Function of Temperature Curve Name = ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY TOP HP HTG COIL DEFROST EIR FUNC OF TEMP CURVE 1 output is not equal to 1.0 (+ or - 10%) at rated conditions.\n   **   ~~~   ** ... Curve output at rated conditions = 0.787\n   ** Warning ** GetDXCoils: Coil:Heating:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY GROUND HP HTG COIL 13 CLG KBTU/HR 7.7HSPF\" curve values\n   **   ~~~   ** ... Defrost Energy Input Ratio Function of Temperature Curve Name = ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY GROUND HP HTG COIL DEFROST EIR FUNC OF TEMP CURVE 1 output is not equal to 1.0 (+ or - 10%) at rated conditions.\n   **   ~~~   ** ... Curve output at rated conditions = 0.787\n   ** Warning ** GetDXCoils: Coil:Heating:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY TOP HP HTG COIL 17 CLG KBTU/HR 7.7HSPF\" curve values\n   **   ~~~   ** ... Defrost Energy Input Ratio Function of Temperature Curve Name = ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY TOP HP HTG COIL DEFROST EIR FUNC OF TEMP CURVE 1 output is not equal to 1.0 (+ or - 10%) at rated conditions.\n   **   ~~~   ** ... Curve output at rated conditions = 0.787\n   ** Warning ** GetDXCoils: Coil:Heating:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY GROUND HP HTG COIL 13 CLG KBTU/HR 7.7HSPF\" curve values\n   **   ~~~   ** ... Defrost Energy Input Ratio Function of Temperature Curve Name = ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY GROUND HP HTG COIL DEFROST EIR FUNC OF TEMP CURVE 1 output is not equal to 1.0 (+ or - 10%) at rated conditions.\n   **   ~~~   ** ... Curve output at rated conditions = 0.787\n   ** Warning ** GetDXCoils: Coil:Heating:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY TOP HP HTG COIL 17 CLG KBTU/HR 7.7HSPF\" curve values\n   **   ~~~   ** ... Defrost Energy Input Ratio Function of Temperature Curve Name = ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY TOP HP HTG COIL DEFROST EIR FUNC OF TEMP CURVE 1 output is not equal to 1.0 (+ or - 10%) at rated conditions.\n   **   ~~~   ** ... Curve output at rated conditions = 0.787\n   ** Warning ** GetDXCoils: Coil:Heating:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY GROUND HP HTG COIL 152 CLG KBTU/HR 3.2COPH\" curve values\n   **   ~~~   ** ... Defrost Energy Input Ratio Function of Temperature Curve Name = ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY GROUND HP HTG COIL DEFROST EIR FUNC OF TEMP CURVE 1 output is not equal to 1.0 (+ or - 10%) at rated conditions.\n   **   ~~~   ** ... Curve output at rated conditions = 0.787\n   ** Warning ** GetDXCoils: Coil:Heating:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY TOP HP HTG COIL 223 CLG KBTU/HR 3.2COPH\" curve values\n   **   ~~~   ** ... Defrost Energy Input Ratio Function of Temperature Curve Name = ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY TOP HP HTG COIL DEFROST EIR FUNC OF TEMP CURVE 1 output is not equal to 1.0 (+ or - 10%) at rated conditions.\n   **   ~~~   ** ... Curve output at rated conditions = 0.787\n   ** Warning ** GetDXCoils: Coil:Heating:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY GROUND HP HTG COIL 20 CLG KBTU/HR 7.7HSPF\" curve values\n   **   ~~~   ** ... Defrost Energy Input Ratio Function of Temperature Curve Name = ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY GROUND HP HTG COIL DEFROST EIR FUNC OF TEMP CURVE 1 output is not equal to 1.0 (+ or - 10%) at rated conditions.\n   **   ~~~   ** ... Curve output at rated conditions = 0.787\n   ** Warning ** GetDXCoils: Coil:Heating:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY TOP HP HTG COIL 26 CLG KBTU/HR 7.7HSPF\" curve values\n   **   ~~~   ** ... Defrost Energy Input Ratio Function of Temperature Curve Name = ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY TOP HP HTG COIL DEFROST EIR FUNC OF TEMP CURVE 1 output is not equal to 1.0 (+ or - 10%) at rated conditions.\n   **   ~~~   ** ... Curve output at rated conditions = 0.787\n   ** Warning ** GetDXCoils: Coil:Heating:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY GROUND HP HTG COIL 26 CLG KBTU/HR 7.7HSPF\" curve values\n   **   ~~~   ** ... Defrost Energy Input Ratio Function of Temperature Curve Name = ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY GROUND HP HTG COIL DEFROST EIR FUNC OF TEMP CURVE 1 output is not equal to 1.0 (+ or - 10%) at rated conditions.\n   **   ~~~   ** ... Curve output at rated conditions = 0.787\n   ** Warning ** GetDXCoils: Coil:Heating:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY TOP HP HTG COIL 36 CLG KBTU/HR 7.7HSPF\" curve values\n   **   ~~~   ** ... Defrost Energy Input Ratio Function of Temperature Curve Name = ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY TOP HP HTG COIL DEFROST EIR FUNC OF TEMP CURVE 1 output is not equal to 1.0 (+ or - 10%) at rated conditions.\n   **   ~~~   ** ... Curve output at rated conditions = 0.787\n   ** Warning ** GetDXCoils: Coil:Heating:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY GROUND HP HTG COIL 127 CLG KBTU/HR 3.3COPH\" curve values\n   **   ~~~   ** ... Defrost Energy Input Ratio Function of Temperature Curve Name = ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY GROUND HP HTG COIL DEFROST EIR FUNC OF TEMP CURVE 1 output is not equal to 1.0 (+ or - 10%) at rated conditions.\n   **   ~~~   ** ... Curve output at rated conditions = 0.787\n   ** Warning ** GetDXCoils: Coil:Heating:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY TOP HP HTG COIL 166 CLG KBTU/HR 3.2COPH\" curve values\n   **   ~~~   ** ... Defrost Energy Input Ratio Function of Temperature Curve Name = ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY TOP HP HTG COIL DEFROST EIR FUNC OF TEMP CURVE 1 output is not equal to 1.0 (+ or - 10%) at rated conditions.\n   **   ~~~   ** ... Curve output at rated conditions = 0.787\n   ** Warning ** GetDXCoils: Coil:Heating:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY GROUND HP HTG COIL 11 CLG KBTU/HR 7.7HSPF\" curve values\n   **   ~~~   ** ... Defrost Energy Input Ratio Function of Temperature Curve Name = ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY GROUND HP HTG COIL DEFROST EIR FUNC OF TEMP CURVE 1 output is not equal to 1.0 (+ or - 10%) at rated conditions.\n   **   ~~~   ** ... Curve output at rated conditions = 0.787\n   ** Warning ** GetDXCoils: Coil:Heating:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY TOP HP HTG COIL 14 CLG KBTU/HR 7.7HSPF\" curve values\n   **   ~~~   ** ... Defrost Energy Input Ratio Function of Temperature Curve Name = ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY TOP HP HTG COIL DEFROST EIR FUNC OF TEMP CURVE 1 output is not equal to 1.0 (+ or - 10%) at rated conditions.\n   **   ~~~   ** ... Curve output at rated conditions = 0.787\n   ** Warning ** GetDXCoils: Coil:Heating:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY GROUND HP HTG COIL 13 CLG KBTU/HR 7.7HSPF\" curve values\n   **   ~~~   ** ... Defrost Energy Input Ratio Function of Temperature Curve Name = ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY GROUND HP HTG COIL DEFROST EIR FUNC OF TEMP CURVE 1 output is not equal to 1.0 (+ or - 10%) at rated conditions.\n   **   ~~~   ** ... Curve output at rated conditions = 0.787\n   ** Warning ** GetDXCoils: Coil:Heating:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY TOP HP HTG COIL 16 CLG KBTU/HR 7.7HSPF\" curve values\n   **   ~~~   ** ... Defrost Energy Input Ratio Function of Temperature Curve Name = ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY TOP HP HTG COIL DEFROST EIR FUNC OF TEMP CURVE 1 output is not equal to 1.0 (+ or - 10%) at rated conditions.\n   **   ~~~   ** ... Curve output at rated conditions = 0.787\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 120KBTU/HR 11.0EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 175KBTU/HR 10.8EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 13KBTU/HR 13.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 17KBTU/HR 13.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 13KBTU/HR 13.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 17KBTU/HR 13.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 152KBTU/HR 10.8EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 223KBTU/HR 10.8EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 20KBTU/HR 13.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 26KBTU/HR 13.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 26KBTU/HR 13.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 36KBTU/HR 13.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 127KBTU/HR 11.0EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 166KBTU/HR 10.8EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 11KBTU/HR 13.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 14KBTU/HR 13.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 13KBTU/HR 13.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 16KBTU/HR 13.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** Output:Meter: invalid Key Name=\"HEATING:GAS\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"EXTERIORLIGHTING:ELECTRICITY\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"DISTRICTCOOLING:FACILITY\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"DISTRICTHEATING:FACILITY\" - not found.\n   ** Warning ** Output:Meter:MeterFileOnly requested for \"Electricity:Facility\" (Hourly), already on \"Output:Meter\". Will report to both eplusout.eso and eplusout.mtr\n   ** Warning ** Output:Meter:MeterFileOnly requested for \"Gas:Facility\" (Hourly), already on \"Output:Meter\". Will report to both eplusout.eso and eplusout.mtr\n   ** Warning ** Output:Meter:MeterFileOnly: invalid Key Name=\"PROPANE:FACILITY\" - not found.\n   ** Warning ** Output:Meter:MeterFileOnly requested for \"Electricity:Facility\" (TimeStep), already on \"Output:Meter\". Will report to both eplusout.eso and eplusout.mtr\n   ************* Testing Individual Branch Integrity\n   ************* All Branches passed integrity testing\n   ************* Testing Individual Supply Air Path Integrity\n   ************* All Supply Air Paths passed integrity testing\n   ************* Testing Individual Return Air Path Integrity\n   ************* All Return Air Paths passed integrity testing\n   ************* No node connection errors were found.\n   ************* Beginning Simulation\n   ** Warning ** Processing Monthly Tabular Reports: Variable names not valid for this simulation\n   **   ~~~   ** ...use Output:Diagnostics,DisplayExtraWarnings; to show more details on individual variables.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 36KBTU/HR 13.0SEER\" - Full load outlet air dry-bulb temperature < 2C. This indicates the possibility of coil frost/freeze. Outlet temperature = 1.62 C.\n   **   ~~~   **  ...Occurrence info = RUN PERIOD 1, 01/01 00:08 - 00:10\n   **   ~~~   ** ... Possible reasons for low outlet air dry-bulb temperatures are: This DX coil\n   **   ~~~   **    1) may have a low inlet air dry-bulb temperature. Inlet air temperature = 15.503 C.\n   **   ~~~   **    2) may have a low air flow rate per watt of cooling capacity. Check inputs.\n   **   ~~~   **    3) is used as part of a HX assisted cooling coil which uses a high sensible effectiveness. Check inputs.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 26KBTU/HR 13.0SEER\" - Full load outlet air dry-bulb temperature < 2C. This indicates the possibility of coil frost/freeze. Outlet temperature = 1.40 C.\n   **   ~~~   **  ...Occurrence info = RUN PERIOD 1, 01/01 04:03 - 04:07\n   **   ~~~   ** ... Possible reasons for low outlet air dry-bulb temperatures are: This DX coil\n   **   ~~~   **    1) may have a low inlet air dry-bulb temperature. Inlet air temperature = 15.452 C.\n   **   ~~~   **    2) may have a low air flow rate per watt of cooling capacity. Check inputs.\n   **   ~~~   **    3) is used as part of a HX assisted cooling coil which uses a high sensible effectiveness. Check inputs.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 26KBTU/HR 13.0SEER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -3.33E-002\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/01 04:43 - 04:47\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 36KBTU/HR 13.0SEER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -3.33E-002\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/01 04:43 - 04:47\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 13KBTU/HR 13.0SEER\" - Full load outlet air dry-bulb temperature < 2C. This indicates the possibility of coil frost/freeze. Outlet temperature = 1.96 C.\n   **   ~~~   **  ...Occurrence info = RUN PERIOD 1, 01/01 09:33 - 09:37\n   **   ~~~   ** ... Possible reasons for low outlet air dry-bulb temperatures are: This DX coil\n   **   ~~~   **    1) may have a low inlet air dry-bulb temperature. Inlet air temperature = 15.414 C.\n   **   ~~~   **    2) may have a low air flow rate per watt of cooling capacity. Check inputs.\n   **   ~~~   **    3) is used as part of a HX assisted cooling coil which uses a high sensible effectiveness. Check inputs.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 17KBTU/HR 13.0SEER\" - Full load outlet air dry-bulb temperature < 2C. This indicates the possibility of coil frost/freeze. Outlet temperature = 1.78 C.\n   **   ~~~   **  ...Occurrence info = RUN PERIOD 1, 01/01 10:13 - 10:17\n   **   ~~~   ** ... Possible reasons for low outlet air dry-bulb temperatures are: This DX coil\n   **   ~~~   **    1) may have a low inlet air dry-bulb temperature. Inlet air temperature = 15.155 C.\n   **   ~~~   **    2) may have a low air flow rate per watt of cooling capacity. Check inputs.\n   **   ~~~   **    3) is used as part of a HX assisted cooling coil which uses a high sensible effectiveness. Check inputs.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 13KBTU/HR 13.0SEER\" - Full load outlet air dry-bulb temperature < 2C. This indicates the possibility of coil frost/freeze. Outlet temperature = 1.87 C.\n   **   ~~~   **  ...Occurrence info = RUN PERIOD 1, 01/01 12:40 - 12:45\n   **   ~~~   ** ... Possible reasons for low outlet air dry-bulb temperatures are: This DX coil\n   **   ~~~   **    1) may have a low inlet air dry-bulb temperature. Inlet air temperature = 15.256 C.\n   **   ~~~   **    2) may have a low air flow rate per watt of cooling capacity. Check inputs.\n   **   ~~~   **    3) is used as part of a HX assisted cooling coil which uses a high sensible effectiveness. Check inputs.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 223KBTU/HR 10.8EER\" - Full load outlet air dry-bulb temperature < 2C. This indicates the possibility of coil frost/freeze. Outlet temperature = -0.28 C.\n   **   ~~~   **  ...Occurrence info = RUN PERIOD 1, 01/06 00:50 - 00:52\n   **   ~~~   ** ... Possible reasons for low outlet air dry-bulb temperatures are: This DX coil\n   **   ~~~   **    1) may have a low inlet air dry-bulb temperature. Inlet air temperature = 13.300 C.\n   **   ~~~   **    2) may have a low air flow rate per watt of cooling capacity. Check inputs.\n   **   ~~~   **    3) is used as part of a HX assisted cooling coil which uses a high sensible effectiveness. Check inputs.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 17KBTU/HR 13.0SEER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -3.33E-002\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/07 23:13 - 23:17\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 14KBTU/HR 13.0SEER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -0.27\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/07 23:30 - 23:40\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 16KBTU/HR 13.0SEER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -0.83\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/08 00:38 - 00:40\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 17KBTU/HR 13.0SEER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -1.27\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/08 01:17 - 01:20\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 17KBTU/HR 13.0SEER\" - Full load outlet air dry-bulb temperature < 2C. This indicates the possibility of coil frost/freeze. Outlet temperature = 1.97 C.\n   **   ~~~   **  ...Occurrence info = RUN PERIOD 1, 01/08 01:53 - 01:55\n   **   ~~~   ** ... Possible reasons for low outlet air dry-bulb temperatures are: This DX coil\n   **   ~~~   **    1) may have a low inlet air dry-bulb temperature. Inlet air temperature = 15.322 C.\n   **   ~~~   **    2) may have a low air flow rate per watt of cooling capacity. Check inputs.\n   **   ~~~   **    3) is used as part of a HX assisted cooling coil which uses a high sensible effectiveness. Check inputs.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 11KBTU/HR 13.0SEER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -1.80\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/08 01:53 - 01:55\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 13KBTU/HR 13.0SEER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -2.10\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/08 02:55 - 03:00\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 13KBTU/HR 13.0SEER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -2.87\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/08 05:12 - 05:13\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 13KBTU/HR 13.0SEER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -3.00\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/08 07:23 - 07:27\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 26KBTU/HR 13.0SEER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -0.83\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/09 06:41 - 06:42\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 20KBTU/HR 13.0SEER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -0.83\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/09 06:42 - 06:43\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 20KBTU/HR 13.0SEER\" - Full load outlet air dry-bulb temperature < 2C. This indicates the possibility of coil frost/freeze. Outlet temperature = 1.15 C.\n   **   ~~~   **  ...Occurrence info = RUN PERIOD 1, 02/05 18:41 - 18:42\n   **   ~~~   ** ... Possible reasons for low outlet air dry-bulb temperatures are: This DX coil\n   **   ~~~   **    1) may have a low inlet air dry-bulb temperature. Inlet air temperature = 15.563 C.\n   **   ~~~   **    2) may have a low air flow rate per watt of cooling capacity. Check inputs.\n   **   ~~~   **    3) is used as part of a HX assisted cooling coil which uses a high sensible effectiveness. Check inputs.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 175KBTU/HR 10.8EER\" - Full load outlet air dry-bulb temperature < 2C. This indicates the possibility of coil frost/freeze. Outlet temperature = -0.13 C.\n   **   ~~~   **  ...Occurrence info = RUN PERIOD 1, 03/12 15:20 - 15:21\n   **   ~~~   ** ... Possible reasons for low outlet air dry-bulb temperatures are: This DX coil\n   **   ~~~   **    1) may have a low inlet air dry-bulb temperature. Inlet air temperature = 14.150 C.\n   **   ~~~   **    2) may have a low air flow rate per watt of cooling capacity. Check inputs.\n   **   ~~~   **    3) is used as part of a HX assisted cooling coil which uses a high sensible effectiveness. Check inputs.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 120KBTU/HR 11.0EER\" - Full load outlet air dry-bulb temperature < 2C. This indicates the possibility of coil frost/freeze. Outlet temperature = -0.22 C.\n   **   ~~~   **  ...Occurrence info = RUN PERIOD 1, 03/12 16:50 - 16:51\n   **   ~~~   ** ... Possible reasons for low outlet air dry-bulb temperatures are: This DX coil\n   **   ~~~   **    1) may have a low inlet air dry-bulb temperature. Inlet air temperature = 13.900 C.\n   **   ~~~   **    2) may have a low air flow rate per watt of cooling capacity. Check inputs.\n   **   ~~~   **    3) is used as part of a HX assisted cooling coil which uses a high sensible effectiveness. Check inputs.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 127KBTU/HR 11.0EER\" - Full load outlet air dry-bulb temperature < 2C. This indicates the possibility of coil frost/freeze. Outlet temperature = 1.77 C.\n   **   ~~~   **  ...Occurrence info = RUN PERIOD 1, 04/14 07:20 - 07:21\n   **   ~~~   ** ... Possible reasons for low outlet air dry-bulb temperatures are: This DX coil\n   **   ~~~   **    1) may have a low inlet air dry-bulb temperature. Inlet air temperature = 13.600 C.\n   **   ~~~   **    2) may have a low air flow rate per watt of cooling capacity. Check inputs.\n   **   ~~~   **    3) is used as part of a HX assisted cooling coil which uses a high sensible effectiveness. Check inputs.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 166KBTU/HR 10.8EER\" - Full load outlet air dry-bulb temperature < 2C. This indicates the possibility of coil frost/freeze. Outlet temperature = 1.46 C.\n   **   ~~~   **  ...Occurrence info = RUN PERIOD 1, 04/14 07:20 - 07:21\n   **   ~~~   ** ... Possible reasons for low outlet air dry-bulb temperatures are: This DX coil\n   **   ~~~   **    1) may have a low inlet air dry-bulb temperature. Inlet air temperature = 13.600 C.\n   **   ~~~   **    2) may have a low air flow rate per watt of cooling capacity. Check inputs.\n   **   ~~~   **    3) is used as part of a HX assisted cooling coil which uses a high sensible effectiveness. Check inputs.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 152KBTU/HR 10.8EER\" - Full load outlet air dry-bulb temperature < 2C. This indicates the possibility of coil frost/freeze. Outlet temperature = 1.09 C.\n   **   ~~~   **  ...Occurrence info = RUN PERIOD 1, 04/24 22:30 - 22:31\n   **   ~~~   ** ... Possible reasons for low outlet air dry-bulb temperatures are: This DX coil\n   **   ~~~   **    1) may have a low inlet air dry-bulb temperature. Inlet air temperature = 14.800 C.\n   **   ~~~   **    2) may have a low air flow rate per watt of cooling capacity. Check inputs.\n   **   ~~~   **    3) is used as part of a HX assisted cooling coil which uses a high sensible effectiveness. Check inputs.\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-ELECTRICITY\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-DISTILLATE OIL\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-RESIDUAL OIL\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-NATURAL GAS\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-COAL\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ************* Simulation Error Summary *************\n   ************* There are 8 unused schedules in input.\n   ************* There are 8 unused week schedules in input.\n   ************* There are 21 unused day schedules in input.\n   ************* Use Output:Diagnostics,DisplayUnusedSchedules; to see them.\n   *************\n   ************* ===== Recurring Error Summary =====\n   ************* The following recurring error messages occurred.\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 36KBTU/HR 13.0SEER\" - Full load outlet temperature indicates a possibility of frost/freeze error continues. Outlet air temperature statistics follow:\n   *************  **   ~~~   **   This error occurred 73 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=1.994377  Min=1.470104\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 26KBTU/HR 13.0SEER\" - Full load outlet temperature indicates a possibility of frost/freeze error continues. Outlet air temperature statistics follow:\n   *************  **   ~~~   **   This error occurred 157 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=1.937727  Min=1.315972\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 26KBTU/HR 13.0SEER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 1470 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.666667E-002 [C]  Min=-13.9 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 36KBTU/HR 13.0SEER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 2168 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.666667E-002 [C]  Min=-13.9 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 13KBTU/HR 13.0SEER\" - Full load outlet temperature indicates a possibility of frost/freeze error continues. Outlet air temperature statistics follow:\n   *************  **   ~~~   **   This error occurred 36 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=1.99531  Min=1.762128\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 17KBTU/HR 13.0SEER\" - Full load outlet temperature indicates a possibility of frost/freeze error continues. Outlet air temperature statistics follow:\n   *************  **   ~~~   **   This error occurred 59 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=1.996791  Min=1.770993\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 13KBTU/HR 13.0SEER\" - Full load outlet temperature indicates a possibility of frost/freeze error continues. Outlet air temperature statistics follow:\n   *************  **   ~~~   **   This error occurred 50 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=1.999893  Min=1.765455\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 223KBTU/HR 10.8EER\" - Full load outlet temperature indicates a possibility of frost/freeze error continues. Outlet air temperature statistics follow:\n   *************  **   ~~~   **   This error occurred 25 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=1.98513  Min=-2.139851\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 17KBTU/HR 13.0SEER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 1361 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.666667E-002 [C]  Min=-13.9 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 14KBTU/HR 13.0SEER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 1250 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.666667E-002 [C]  Min=-13.9 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 16KBTU/HR 13.0SEER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 2098 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.666667E-002 [C]  Min=-13.9 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 17KBTU/HR 13.0SEER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 1903 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.666667E-002 [C]  Min=-13.9 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 17KBTU/HR 13.0SEER\" - Full load outlet temperature indicates a possibility of frost/freeze error continues. Outlet air temperature statistics follow:\n   *************  **   ~~~   **   This error occurred 60 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=1.999302  Min=1.769955\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 11KBTU/HR 13.0SEER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 1130 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.666667E-002 [C]  Min=-13.9 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 13KBTU/HR 13.0SEER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 1210 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.666667E-002 [C]  Min=-13.9 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 13KBTU/HR 13.0SEER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 1938 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.666667E-002 [C]  Min=-13.9 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 13KBTU/HR 13.0SEER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 1806 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.666667E-002 [C]  Min=-13.9 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 26KBTU/HR 13.0SEER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 1966 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.666667E-002 [C]  Min=-13.5 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 20KBTU/HR 13.0SEER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 1089 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.666667E-002 [C]  Min=-13.9 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 20KBTU/HR 13.0SEER\" - Full load outlet temperature indicates a possibility of frost/freeze error continues. Outlet air temperature statistics follow:\n   *************  **   ~~~   **   This error occurred 25 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=1.689836  Min=1.132844\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 175KBTU/HR 10.8EER\" - Full load outlet temperature indicates a possibility of frost/freeze error continues. Outlet air temperature statistics follow:\n   *************  **   ~~~   **   This error occurred 17 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=1.687838  Min=-1.114157\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 120KBTU/HR 11.0EER\" - Full load outlet temperature indicates a possibility of frost/freeze error continues. Outlet air temperature statistics follow:\n   *************  **   ~~~   **   This error occurred 13 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=1.429964  Min=-0.221755\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 127KBTU/HR 11.0EER\" - Full load outlet temperature indicates a possibility of frost/freeze error continues. Outlet air temperature statistics follow:\n   *************  **   ~~~   **   This error occurred 5 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=1.92851  Min=0.621797\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 166KBTU/HR 10.8EER\" - Full load outlet temperature indicates a possibility of frost/freeze error continues. Outlet air temperature statistics follow:\n   *************  **   ~~~   **   This error occurred 7 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=1.831951  Min=0.313855\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 152KBTU/HR 10.8EER\" - Full load outlet temperature indicates a possibility of frost/freeze error continues. Outlet air temperature statistics follow:\n   *************  **   ~~~   **   This error occurred 6 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=1.090182  Min=-1.900377\n   *************\n   *************\n   ************* ===== Final Error Summary =====\n   ************* The following error categories occurred.  Consider correcting or noting.\n   ************* Nominally Unused Constructions\n   ************* ..The nominally unused constructions warning is provided to alert you to potential conditions that can cause\n   ************* ..extra time during simulation. Each construction is calculated by the algorithm indicated in the HeatBalanceAlgorithm\n   ************* ..object. You may remove the constructions indicated (when you use the DisplayExtraWarnings option).\n   *************\n   ************* EnergyPlus Warmup Error Summary. During Warmup: 0 Warning; 0 Severe Errors.\n   ************* EnergyPlus Sizing Error Summary. During Sizing: 78 Warning; 0 Severe Errors.\n   ************* EnergyPlus Completed Successfully-- 20051 Warning; 0 Severe Errors; Elapsed Time=00hr 01min 40.06sec\n",
   "file_format_version" : "0.0.1",
   "file_paths" : [
      "/mnt/openstudio/analysis_179f9bb9-dd28-4d2c-84f7-5bdfd8f4d421/data_point_4f0373e0-41f4-4453-b2ed-ebd33ce056d1/generated_files",
      "../weather",
      "../seeds",
      "../seed",
      "./files",
      "./weather",
      "../../files",
      "../../weather",
      "./"
   ],
   "hash" : "565EB8F1",
   "measure_paths" : [ "../measures" ],
   "name" : "LHS Autogenerated 92",
   "osa_id" : "179f9bb9-dd28-4d2c-84f7-5bdfd8f4d421",
   "osd_id" : "4f0373e0-41f4-4453-b2ed-ebd33ce056d1",
   "run_directory" : "./run",
   "seed_file" : "example_model.osm",
   "started_at" : "20200426T075452Z",
   "steps" : [
      {
         "arguments" : {
            "bar_division_method" : "Multiple Space Types - Individual Stories Sliced",
            "bar_sep_dist_mult" : 10,
            "bar_width" : 0,
            "bldg_type_a" : "MediumOffice",
            "bldg_type_b" : "MediumOffice",
            "bldg_type_b_fract_bldg_area" : 0,
            "bldg_type_c" : "SmallOffice",
            "bldg_type_c_fract_bldg_area" : 0,
            "bldg_type_d" : "SmallOffice",
            "bldg_type_d_fract_bldg_area" : 0,
            "bottom_story_ground_exposed_floor" : true,
            "building_rotation" : 78.889528730884194,
            "custom_height_bar" : true,
            "double_loaded_corridor" : "Primary Space Type",
            "floor_height" : 12,
            "make_mid_story_surfaces_adiabatic" : false,
            "ns_to_ew_ratio" : 2.8445213221549057,
            "num_stories_above_grade" : 2,
            "num_stories_below_grade" : 0,
            "party_wall_fraction" : 0,
            "party_wall_stories_east" : 0,
            "party_wall_stories_north" : 0,
            "party_wall_stories_south" : 0,
            "party_wall_stories_west" : 0,
            "perim_mult" : 0,
            "single_floor_area" : 0,
            "space_type_sort_logic" : "Building Type > Size",
            "story_multiplier" : "Basements Ground Mid Top",
            "template" : "90.1-2010",
            "top_story_exterior_exposed_roof" : true,
            "total_bldg_floor_area" : 43627.760266407859,
            "use_upstream_args" : true,
            "wwr" : 0.6271360768564046
         },
         "description" : "Creates one or more rectangular building elements based on space type ratios of selected mix of building types, along with user arguments that describe the desired geometry characteristics.",
         "measure_dir_name" : "create_bar_from_doe_building_type_ratios",
         "name" : "create_bar_from_doe_building_type_ratios",
         "result" : {
            "completed_at" : "20200426T075503Z",
            "measure_class_name" : "CreateBarFromDOEBuildingTypeRatios",
            "measure_display_name" : "Create Bar From DOE Building Type Ratios",
            "measure_name" : "create_bar_from_doe_building_type_ratios",
            "measure_taxonomy" : "Envelope.Form",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "0de3cff9-c805-42c4-964e-18cb43a22c63",
            "measure_version_id" : "27001969-6956-4e92-b9e8-57c3babf724c",
            "measure_version_modified" : "20200424T162236Z",
            "measure_xml_checksum" : "5F523097",
            "started_at" : "20200426T075459Z",
            "stderr" : "",
            "stdout" : "[openstudio.standards.standard] <-1> Using OpenStudio Standards version 0.2.10 with template 90.1-2010.\n[openstudio.standards.standard] <-1> Loading OpenStudio Standards data for 90.1-2010\n[openstudio.standards.standard] <-2> Loading JSON files from /var/oscli/gems/ruby/2.2.0/gems/openstudio-standards-0.2.10/lib/openstudio-standards/standards/ashrae_90_1\n[openstudio.standards.standard] <-2> Adding parking from ashrae_90_1.parking.json\n[openstudio.standards.standard] <-2> Adding schedules from ashrae_90_1.schedules.json\n[openstudio.standards.standard] <-2> Adding fans from ashrae_90_1.fans.json\n[openstudio.standards.standard] <-2> Adding climate_zones from ashrae_90_1.climate_zones.json\n[openstudio.standards.standard] <-2> Adding materials from ashrae_90_1.materials.json\n[openstudio.standards.standard] <-2> Adding climate_zone_sets from ashrae_90_1.climate_zone_sets.json\n[openstudio.standards.standard] <-2> Adding constructions from ashrae_90_1.constructions.json\n[openstudio.standards.standard] <-2> Adding size_category from Any.size_category.json\n[openstudio.standards.standard] <-2> Adding entryways from ashrae_90_1.entryways.json\n[openstudio.standards.standard] <-2> Adding hvac_inference from Any.hvac_inference.json\n[openstudio.standards.standard] <-2> Adding curves from ashrae_90_1.curves.json\n[openstudio.standards.standard] <-2> Loading JSON files from /var/oscli/gems/ruby/2.2.0/gems/openstudio-standards-0.2.10/lib/openstudio-standards/standards/ashrae_90_1/ashrae_90_1_2010\n[openstudio.standards.standard] <-2> Adding economizers from ashrae_90_1_2010.economizers.json\n[openstudio.standards.standard] <-2> Adding heat_pumps_heating from ashrae_90_1_2010.heat_pumps_heating.json\n[openstudio.standards.standard] <-2> Adding space_types from ashrae_90_1_2010.spc_typ.json\n[openstudio.standards.standard] <-2> Adding heat_pumps from ashrae_90_1_2010.heat_pumps.json\n[openstudio.standards.standard] <-2> Adding exterior_lighting from ashrae_90_1_2010.ext_ltg.json\n[openstudio.standards.standard] <-2> Adding prototype_inputs from ashrae_90_1_2010.prototype_inputs.json\n[openstudio.standards.standard] <-2> Adding motors from ashrae_90_1_2010.motors.json\n[openstudio.standards.standard] <-2> Adding water_source_heat_pumps_heating from ashrae_90_1_2010.water_source_heat_pumps_heating.json\n[openstudio.standards.standard] <-2> Adding refrigeration_walkins from ashrae_90_1_2010.refrigeration_walkins.json\n[openstudio.standards.standard] <-2> Adding ground_temperatures from ashrae_90_1_2010.ground_temperatures.json\n[openstudio.standards.standard] <-2> Adding refrigeration_system_lineup from ashrae_90_1_2010.ref_lnup.json\n[openstudio.standards.standard] <-2> Adding construction_sets from ashrae_90_1_2010.construction_sets.json\n[openstudio.standards.standard] <-2> Adding water_heaters from ashrae_90_1_2010.water_heaters.json\n[openstudio.standards.standard] <-2> Adding refrigeration_compressors from ashrae_90_1_2010.refrigeration_compressors.json\n[openstudio.standards.standard] <-2> Adding elevators from ashrae_90_1_2010.elevators.json\n[openstudio.standards.standard] <-2> Adding refrigeration_condenser from ashrae_90_1_2010.refrigeration_condenser.json\n[openstudio.standards.standard] <-2> Adding unitary_acs from ashrae_90_1_2010.unitary_acs.json\n[openstudio.standards.standard] <-2> Adding water_source_heat_pumps from ashrae_90_1_2010.water_source_heat_pumps.json\n[openstudio.standards.standard] <-2> Adding refrigerated_cases from ashrae_90_1_2010.ref_cases.json\n[openstudio.standards.standard] <-2> Adding boilers from ashrae_90_1_2010.boilers.json\n[openstudio.standards.standard] <-2> Adding construction_properties from ashrae_90_1_2010.construction_properties.json\n[openstudio.standards.standard] <-2> Adding chillers from ashrae_90_1_2010.chillers.json\n[openstudio.standards.standard] <-2> Adding refrigeration_system from ashrae_90_1_2010.refrigeration_system.json\n[openstudio.standards.standard] <-2> Adding heat_rejection from ashrae_90_1_2010.heat_rejection.json\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.Surface] <-1> Intersection of 'Surface 24' with 'Surface 73' results in (Surface 24), (Surface 73), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 4' with 'Surface 20' results in (Surface 4), (Surface 20), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 38' with 'Surface 22' results in (Surface 38), (Surface 22), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 21' with 'Surface 29' results in (Surface 21), (Surface 29), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 58' with 'Surface 74' results in (Surface 58), (Surface 74), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 92' with 'Surface 76' results in (Surface 92), (Surface 76), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 75' with 'Surface 83' results in (Surface 75), (Surface 83), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 6' with 'Surface 55' results in (Surface 6), (Surface 55), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 3' with 'Surface 11' results in (Surface 3), (Surface 11), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 57' with 'Surface 65' results in (Surface 57), (Surface 65), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 42' with 'Surface 91' results in (Surface 42), (Surface 91), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 39' with 'Surface 47' results in (Surface 39), (Surface 47), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 93' with 'Surface 101' results in (Surface 93), (Surface 101), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 30' with 'Surface 79' results in (Surface 30), (Surface 79), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 10' with 'Surface 26' results in (Surface 10), (Surface 26), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 44' with 'Surface 28' results in (Surface 44), (Surface 28), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 35' with 'Surface 27' results in (Surface 35), (Surface 27), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 64' with 'Surface 80' results in (Surface 64), (Surface 80), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 98' with 'Surface 82' results in (Surface 98), (Surface 82), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 89' with 'Surface 81' results in (Surface 89), (Surface 81), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 12' with 'Surface 61' results in (Surface 12), (Surface 61), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 17' with 'Surface 9' results in (Surface 17), (Surface 9), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 71' with 'Surface 63' results in (Surface 71), (Surface 63), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 48' with 'Surface 97' results in (Surface 48), (Surface 97), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 53' with 'Surface 45' results in (Surface 53), (Surface 45), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 107' with 'Surface 99' results in (Surface 107), (Surface 99), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 36' with 'Surface 85' results in (Surface 36), (Surface 85), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 16' with 'Surface 32' results in (Surface 16), (Surface 32), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 50' with 'Surface 34' results in (Surface 50), (Surface 34), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 70' with 'Surface 86' results in (Surface 70), (Surface 86), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 104' with 'Surface 88' results in (Surface 104), (Surface 88), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 18' with 'Surface 67' results in (Surface 18), (Surface 67), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 54' with 'Surface 103' results in (Surface 54), (Surface 103), [], []\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n",
            "step_errors" : [],
            "step_files" : [],
            "step_final_condition" : "The building finished with 18 spaces.",
            "step_info" : [
               "0.0 value for minimum perimeter multiplier will be replaced with smart default for MediumOffice of 1.0.",
               "Removed 103 non resource objects from the model.",
               "Creating Space Types for MediumOffice.",
               "Making bar with length of 249 ft and width of 88 ft",
               "Intersecting and matching surfaces in model, this will create additional geometry.",
               "Created bar envelope with floor area of 43,628 ft^2. Total building area is 43,628 ft^2.",
               "Set Building Rotation to 78.8895287308842. Rotation altered after geometry generation is completed, as a result party wall orientation and aspect ratio may not reflect input values."
            ],
            "step_initial_condition" : "The building started with 4 spaces.",
            "step_result" : "Success",
            "step_values" : [
               {
                  "name" : "bldg_type_a",
                  "value" : "MediumOffice"
               },
               {
                  "name" : "bldg_type_b",
                  "value" : "MediumOffice"
               },
               {
                  "name" : "bldg_type_b_fract_bldg_area",
                  "value" : 0
               },
               {
                  "name" : "bldg_type_c",
                  "value" : "SmallOffice"
               },
               {
                  "name" : "bldg_type_c_fract_bldg_area",
                  "value" : 0
               },
               {
                  "name" : "bldg_type_d",
                  "value" : "SmallOffice"
               },
               {
                  "name" : "bldg_type_d_fract_bldg_area",
                  "value" : 0
               },
               {
                  "name" : "total_bldg_floor_area",
                  "value" : 43627.760266407859
               },
               {
                  "name" : "single_floor_area",
                  "value" : 0
               },
               {
                  "name" : "floor_height",
                  "value" : 12
               },
               {
                  "name" : "custom_height_bar",
                  "value" : true
               },
               {
                  "name" : "num_stories_above_grade",
                  "value" : 2
               },
               {
                  "name" : "num_stories_below_grade",
                  "value" : 0
               },
               {
                  "name" : "building_rotation",
                  "value" : 78.889528730884194
               },
               {
                  "name" : "template",
                  "value" : "90.1-2010"
               },
               {
                  "name" : "ns_to_ew_ratio",
                  "value" : 2.8445213221549057
               },
               {
                  "name" : "perim_mult",
                  "value" : 0
               },
               {
                  "name" : "bar_sep_dist_mult",
                  "value" : 10
               },
               {
                  "name" : "wwr",
                  "value" : 0.6271360768564046
               },
               {
                  "name" : "party_wall_fraction",
                  "value" : 0
               },
               {
                  "name" : "party_wall_stories_north",
                  "value" : 0
               },
               {
                  "name" : "party_wall_stories_south",
                  "value" : 0
               },
               {
                  "name" : "party_wall_stories_east",
                  "value" : 0
               },
               {
                  "name" : "party_wall_stories_west",
                  "value" : 0
               },
               {
                  "name" : "bottom_story_ground_exposed_floor",
                  "value" : true
               },
               {
                  "name" : "top_story_exterior_exposed_roof",
                  "value" : true
               },
               {
                  "name" : "story_multiplier",
                  "value" : "Basements Ground Mid Top"
               },
               {
                  "name" : "make_mid_story_surfaces_adiabatic",
                  "value" : false
               },
               {
                  "name" : "bar_division_method",
                  "value" : "Multiple Space Types - Individual Stories Sliced"
               },
               {
                  "name" : "double_loaded_corridor",
                  "value" : "Primary Space Type"
               },
               {
                  "name" : "space_type_sort_logic",
                  "value" : "Building Type > Size"
               },
               {
                  "name" : "use_upstream_args",
                  "value" : true
               },
               {
                  "name" : "wall_area_ip",
                  "units" : "ft^2",
                  "value" : 16160.149556051807
               },
               {
                  "name" : "ns_wall_area_ip",
                  "units" : "ft^2",
                  "value" : 11956.726502334994
               },
               {
                  "name" : "ew_wall_area_ip",
                  "units" : "ft^2",
                  "value" : 4203.4230537168132
               },
               {
                  "name" : "floor_area_to_perim_ratio",
                  "value" : 9.8744690076617836
               },
               {
                  "name" : "bar_width",
                  "units" : "ft",
                  "value" : 87.571313619100522
               }
            ],
            "step_warnings" : [
               "The model has one or more site shading surafces. New geometry may not be positioned where expected, it will be centered over the center of the original geometry."
            ]
         }
      },
      {
         "arguments" : {
            "climate_zone" : "Lookup From Stat File",
            "use_upstream_args" : true,
            "weather_file_name" : "USA_VA_Arlington-Ronald.Reagan.Washington.Natl.AP.724050_TMY3.epw"
         },
         "description" : "Change the building location",
         "measure_dir_name" : "change_building_location",
         "name" : "change_building_location",
         "result" : {
            "completed_at" : "20200426T075504Z",
            "measure_class_name" : "ChangeBuildingLocation",
            "measure_display_name" : "ChangeBuildingLocation",
            "measure_name" : "change_building_location",
            "measure_taxonomy" : "Whole Building.Space Types",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "d4db4971-f5ba-11e3-a3ac-0800200c9a66",
            "measure_version_id" : "3e7ff831-162f-4d73-a530-d040e6318e75",
            "measure_version_modified" : "20190826T205142Z",
            "measure_xml_checksum" : "057E8D9D",
            "started_at" : "20200426T075503Z",
            "stderr" : "",
            "stdout" : "[openstudio.setFileExtension] <0> Path p, '/mnt/openstudio/analysis_179f9bb9-dd28-4d2c-84f7-5bdfd8f4d421/weather/USA_VA_Arlington-Ronald.Reagan.Washington.Natl.AP.724050_TMY3.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.model.YearDescription] <1> 'UseWeatherFile' is not yet a supported option for YearDescription\n[openstudio.model.YearDescription] <1> 'UseWeatherFile' is not yet a supported option for YearDescription\n",
            "step_errors" : [],
            "step_files" : [],
            "step_final_condition" : "The final weather file is Washington Dc Reagan Ap and the model has 3 design day objects.",
            "step_info" : [
               "city is Washington Dc Reagan Ap. State is VA",
               "mean dry bulb is 14.050000000000002",
               "Adding object Washington Dc Reagan Ap Ann Htg 99.6% Condns DB",
               "Adding object Washington Dc Reagan Ap Ann Clg .4% Condns DB=>MWB",
               "Adding object Washington Dc Reagan Ap Ann Clg .4% Condns WB=>MDB",
               "Setting Climate Zone to 4A"
            ],
            "step_initial_condition" : "The initial weather file is Washington Dc Reagan Ap and the model has 2 design day objects",
            "step_result" : "Success",
            "step_values" : [
               {
                  "name" : "weather_file_name",
                  "value" : "USA_VA_Arlington-Ronald.Reagan.Washington.Natl.AP.724050_TMY3.epw"
               },
               {
                  "name" : "climate_zone",
                  "value" : "Lookup From Stat File"
               },
               {
                  "name" : "use_upstream_args",
                  "value" : true
               }
            ],
            "step_warnings" : []
         }
      },
      {
         "arguments" : {
            "add_constructions" : true,
            "add_elevators" : true,
            "add_exhaust" : true,
            "add_exterior_lights" : true,
            "add_hvac" : true,
            "add_internal_mass" : true,
            "add_refrigeration" : false,
            "add_space_type_loads" : true,
            "add_swh" : true,
            "add_thermostat" : true,
            "clg_src" : "Electricity",
            "enable_dst" : true,
            "exterior_lighting_zone" : "3 - All Other Areas",
            "htg_src" : "Electricity",
            "hvac_delivery_type" : "Forced Air",
            "kitchen_makeup" : "Adjacent",
            "modify_wkdy_op_hrs" : true,
            "modify_wknd_op_hrs" : false,
            "onsite_parking_fraction" : 1,
            "remove_objects" : true,
            "swh_src" : "NaturalGas",
            "system_type" : "Inferred",
            "template" : "90.1-2010",
            "unmet_hours_tolerance" : 1,
            "use_upstream_args" : true,
            "wkdy_op_hrs_duration" : 13.049490266603728,
            "wkdy_op_hrs_start_time" : 9.6391872779093681,
            "wknd_op_hrs_duration" : 8,
            "wknd_op_hrs_start_time" : 8
         },
         "description" : "Takes a model with space and stub space types, and assigns constructions, schedules, internal loads, hvac, and other loads such as exterior lights and service water heating.",
         "measure_dir_name" : "create_typical_doe_building_from_model",
         "name" : "create_typical_doe_building_from_model",
         "result" : {
            "completed_at" : "20200426T075540Z",
            "measure_class_name" : "CreateTypicalDOEBuildingFromModel",
            "measure_display_name" : "Create Typical DOE Building from Model",
            "measure_name" : "create_typical_doe_building_from_model",
            "measure_taxonomy" : "Whole Building.Space Types",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "b2c80210-33b3-4dfd-8267-535efd81f552",
            "measure_version_id" : "ee2ac58a-1383-45b3-bfcd-2d7a00068440",
            "measure_version_modified" : "20200424T162233Z",
            "measure_xml_checksum" : "99E7000D",
            "started_at" : "20200426T075504Z",
            "stderr" : "",
            "stdout" : "[openstudio.standards.standard] <-1> Using OpenStudio Standards version 0.2.10 with template 90.1-2010.\n[openstudio.standards.standard] <-1> Loading OpenStudio Standards data for 90.1-2010\n[openstudio.standards.standard] <-2> Loading JSON files from /var/oscli/gems/ruby/2.2.0/gems/openstudio-standards-0.2.10/lib/openstudio-standards/standards/ashrae_90_1\n[openstudio.standards.standard] <-2> Adding parking from ashrae_90_1.parking.json\n[openstudio.standards.standard] <-2> Adding schedules from ashrae_90_1.schedules.json\n[openstudio.standards.standard] <-2> Adding fans from ashrae_90_1.fans.json\n[openstudio.standards.standard] <-2> Adding climate_zones from ashrae_90_1.climate_zones.json\n[openstudio.standards.standard] <-2> Adding materials from ashrae_90_1.materials.json\n[openstudio.standards.standard] <-2> Adding climate_zone_sets from ashrae_90_1.climate_zone_sets.json\n[openstudio.standards.standard] <-2> Adding constructions from ashrae_90_1.constructions.json\n[openstudio.standards.standard] <-2> Adding size_category from Any.size_category.json\n[openstudio.standards.standard] <-2> Adding entryways from ashrae_90_1.entryways.json\n[openstudio.standards.standard] <-2> Adding hvac_inference from Any.hvac_inference.json\n[openstudio.standards.standard] <-2> Adding curves from ashrae_90_1.curves.json\n[openstudio.standards.standard] <-2> Loading JSON files from /var/oscli/gems/ruby/2.2.0/gems/openstudio-standards-0.2.10/lib/openstudio-standards/standards/ashrae_90_1/ashrae_90_1_2010\n[openstudio.standards.standard] <-2> Adding economizers from ashrae_90_1_2010.economizers.json\n[openstudio.standards.standard] <-2> Adding heat_pumps_heating from ashrae_90_1_2010.heat_pumps_heating.json\n[openstudio.standards.standard] <-2> Adding space_types from ashrae_90_1_2010.spc_typ.json\n[openstudio.standards.standard] <-2> Adding heat_pumps from ashrae_90_1_2010.heat_pumps.json\n[openstudio.standards.standard] <-2> Adding exterior_lighting from ashrae_90_1_2010.ext_ltg.json\n[openstudio.standards.standard] <-2> Adding prototype_inputs from ashrae_90_1_2010.prototype_inputs.json\n[openstudio.standards.standard] <-2> Adding motors from ashrae_90_1_2010.motors.json\n[openstudio.standards.standard] <-2> Adding water_source_heat_pumps_heating from ashrae_90_1_2010.water_source_heat_pumps_heating.json\n[openstudio.standards.standard] <-2> Adding refrigeration_walkins from ashrae_90_1_2010.refrigeration_walkins.json\n[openstudio.standards.standard] <-2> Adding ground_temperatures from ashrae_90_1_2010.ground_temperatures.json\n[openstudio.standards.standard] <-2> Adding refrigeration_system_lineup from ashrae_90_1_2010.ref_lnup.json\n[openstudio.standards.standard] <-2> Adding construction_sets from ashrae_90_1_2010.construction_sets.json\n[openstudio.standards.standard] <-2> Adding water_heaters from ashrae_90_1_2010.water_heaters.json\n[openstudio.standards.standard] <-2> Adding refrigeration_compressors from ashrae_90_1_2010.refrigeration_compressors.json\n[openstudio.standards.standard] <-2> Adding elevators from ashrae_90_1_2010.elevators.json\n[openstudio.standards.standard] <-2> Adding refrigeration_condenser from ashrae_90_1_2010.refrigeration_condenser.json\n[openstudio.standards.standard] <-2> Adding unitary_acs from ashrae_90_1_2010.unitary_acs.json\n[openstudio.standards.standard] <-2> Adding water_source_heat_pumps from ashrae_90_1_2010.water_source_heat_pumps.json\n[openstudio.standards.standard] <-2> Adding refrigerated_cases from ashrae_90_1_2010.ref_cases.json\n[openstudio.standards.standard] <-2> Adding boilers from ashrae_90_1_2010.boilers.json\n[openstudio.standards.standard] <-2> Adding construction_properties from ashrae_90_1_2010.construction_properties.json\n[openstudio.standards.standard] <-2> Adding chillers from ashrae_90_1_2010.chillers.json\n[openstudio.standards.standard] <-2> Adding refrigeration_system from ashrae_90_1_2010.refrigeration_system.json\n[openstudio.standards.standard] <-2> Adding heat_rejection from ashrae_90_1_2010.heat_rejection.json\n[openstudio.standards.SpaceType] <-1> Office WholeBuilding - Md Office had no people, one has been created.\n[openstudio.standards.SpaceType] <-1> Office WholeBuilding - Md Office set occupancy to 5.0 people/1000 ft^2.\n[openstudio.standards.SpaceType] <-1> Office WholeBuilding - Md Office had no lights, one has been created.\n[openstudio.standards.SpaceType] <-1> Office WholeBuilding - Md Office set LPD to 0.9 W/ft^2.\n[openstudio.standards.SpaceType] <-1> Office WholeBuilding - Md Office had no electric equipment, one has been created.\n[openstudio.standards.SpaceType] <-1> Office WholeBuilding - Md Office set electric EPD to 0.75 W/ft^2.\n[openstudio.standards.SpaceType] <-1> Office WholeBuilding - Md Office had no ventilation specification, one has been created.\n[openstudio.standards.SpaceType] <-1> Office WholeBuilding - Md Office set ventilation per area to 0.085 cfm/ft^2.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 1' to 'Schedule Day 2' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 2' to 'Schedule Day 3' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.SpaceType] <-1> Office WholeBuilding - Md Office set occupancy schedule to OfficeMedium BLDG_OCC_SCH.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 3' to 'Schedule Day 4' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 4' to 'Schedule Day 5' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.SpaceType] <-1> Office WholeBuilding - Md Office set occupant activity schedule to OfficeMedium ACTIVITY_SCH.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 6' to 'Schedule Day 7' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 7' to 'Schedule Day 8' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.SpaceType] <-1> Office WholeBuilding - Md Office set lighting schedule to OfficeMedium BLDG_LIGHT_SCH_2010.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 9' to 'Schedule Day 10' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 10' to 'Schedule Day 11' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.SpaceType] <-1> Office WholeBuilding - Md Office set electric equipment schedule to OfficeMedium BLDG_EQUIP_SCH_2010.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 11' to 'Schedule Day 12' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 12' to 'Schedule Day 13' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.SpaceType] <-1> Office WholeBuilding - Md Office set infiltration schedule to OfficeMedium INFIL_SCH_PNNL.\n[openstudio.standards.Model] <-2> Find objects search criteria returned no results. Search criteria: {\"template\"=>\"90.1-2010\", \"building_type\"=>nil, \"space_type\"=>nil}. Called from /var/oscli/gems/ruby/2.2.0/gems/openstudio-standards-0.2.10/lib/openstudio-standards/standards/Standards.Model.rb:1725:in `model_find_object'.\n[openstudio.standards.Model] <-2> Find object search criteria returned no results. Search criteria: {\"template\"=>\"90.1-2010\", \"building_type\"=>nil, \"space_type\"=>nil}. Called from /var/oscli/gems/ruby/2.2.0/gems/openstudio-standards-0.2.10/lib/openstudio-standards/standards/Standards.SpaceType.rb:25:in `space_type_get_standards_data'\n[openstudio.standards.SpaceType] <0> Space type properties lookup failed: {\"template\"=>\"90.1-2010\", \"building_type\"=>nil, \"space_type\"=>nil}.\n[openstudio.standards.SpaceType] <-1> Space Type 1 had no ventilation specification, one has been created.\n[openstudio.standards.Model] <-2> Find objects search criteria returned no results. Search criteria: {\"template\"=>\"90.1-2010\", \"building_type\"=>nil, \"space_type\"=>nil}. Called from /var/oscli/gems/ruby/2.2.0/gems/openstudio-standards-0.2.10/lib/openstudio-standards/standards/Standards.Model.rb:1725:in `model_find_object'.\n[openstudio.standards.Model] <-2> Find object search criteria returned no results. Search criteria: {\"template\"=>\"90.1-2010\", \"building_type\"=>nil, \"space_type\"=>nil}. Called from /var/oscli/gems/ruby/2.2.0/gems/openstudio-standards-0.2.10/lib/openstudio-standards/standards/Standards.SpaceType.rb:25:in `space_type_get_standards_data'\n[openstudio.standards.SpaceType] <0> Space type properties lookup failed: {\"template\"=>\"90.1-2010\", \"building_type\"=>nil, \"space_type\"=>nil}.\n[openstudio.standards.Model] <-1> Adding construction set: 90.1-2010-ASHRAE 169-2013-4A-Office--is_residentialNo\n[openstudio.standards.Model] <-2> Adding construction: Typical Insulated Exterior Mass Floor\n[openstudio.standards.Model] <-2> ExteriorFloor u_val 0.087 f_fac  c_fac \n[openstudio.standards.ConstructionBase] <-2> Setting U-Value for Typical Insulated Exterior Mass Floor.\n[openstudio.standards.ConstructionBase] <-2> Typical Insulated Exterior Mass Floor.\n[openstudio.standards.ConstructionBase] <-2> ---target_u_value_ip = 0.087 for Typical Insulated Exterior Mass Floor.\n[openstudio.standards.ConstructionBase] <-2> ---target_r_value_ip = 11.49 for Typical Insulated Exterior Mass Floor.\n[openstudio.standards.ConstructionBase] <-2> ---target_u_value_si = 0.494 for Typical Insulated Exterior Mass Floor.\n[openstudio.standards.ConstructionBase] <-2> ---target_r_value_si = 2.02 for Typical Insulated Exterior Mass Floor.\n[openstudio.standards.Model] <-1> Adding construction Typical Insulated Exterior Mass Floor R-11.49.\n[openstudio.standards.Model] <-2> Adding construction: Typical Insulated Exterior Mass Wall\n[openstudio.standards.Model] <-2> ExteriorWall u_val 0.104 f_fac  c_fac \n[openstudio.standards.ConstructionBase] <-2> Setting U-Value for Typical Insulated Exterior Mass Wall.\n[openstudio.standards.ConstructionBase] <-2> Typical Insulated Exterior Mass Wall.\n[openstudio.standards.ConstructionBase] <-2> ---target_u_value_ip = 0.104 for Typical Insulated Exterior Mass Wall.\n[openstudio.standards.ConstructionBase] <-2> ---target_r_value_ip = 9.62 for Typical Insulated Exterior Mass Wall.\n[openstudio.standards.ConstructionBase] <-2> ---target_u_value_si = 0.591 for Typical Insulated Exterior Mass Wall.\n[openstudio.standards.ConstructionBase] <-2> ---target_r_value_si = 1.69 for Typical Insulated Exterior Mass Wall.\n[openstudio.standards.Model] <-1> Adding construction Typical Insulated Exterior Mass Wall R-9.62.\n[openstudio.standards.Model] <-2> Adding construction: Typical IEAD Roof\n[openstudio.standards.Model] <-2> ExteriorRoof u_val 0.048 f_fac  c_fac \n[openstudio.standards.ConstructionBase] <-2> Setting U-Value for Typical IEAD Roof.\n[openstudio.standards.ConstructionBase] <-2> Typical IEAD Roof.\n[openstudio.standards.ConstructionBase] <-2> ---target_u_value_ip = 0.048 for Typical IEAD Roof.\n[openstudio.standards.ConstructionBase] <-2> ---target_r_value_ip = 20.83 for Typical IEAD Roof.\n[openstudio.standards.ConstructionBase] <-2> ---target_u_value_si = 0.273 for Typical IEAD Roof.\n[openstudio.standards.ConstructionBase] <-2> ---target_r_value_si = 3.67 for Typical IEAD Roof.\n[openstudio.standards.Model] <-1> Adding construction Typical IEAD Roof R-20.83.\n[openstudio.standards.Model] <-2> Adding construction: Typical Interior Floor\n[openstudio.standards.Model] <-2> Already added material: CP02 CARPET PAD\n[openstudio.standards.Model] <-1> Adding construction Typical Interior Floor.\n[openstudio.standards.Model] <-2> Adding construction: Typical Interior Wall\n[openstudio.standards.Model] <-2> Already added material: G01 13mm gypsum board\n[openstudio.standards.Model] <-1> Adding construction Typical Interior Wall.\n[openstudio.standards.Model] <-2> Adding construction: Typical Interior Ceiling\n[openstudio.standards.Model] <-2> Already added material: CP02 CARPET PAD\n[openstudio.standards.Model] <-2> Already added material: 100mm Normalweight concrete floor\n[openstudio.standards.Model] <-1> Adding construction Typical Interior Ceiling.\n[openstudio.standards.Model] <-2> Adding construction: Typical Insulated Carpeted 6in Slab Floor\n[openstudio.standards.Model] <-2> Already added material: Typical Carpet Pad\n[openstudio.standards.Model] <-2> GroundContactFloor u_val  f_fac 0.73 c_fac \n[openstudio.standards.ConstructionBase] <-2> Setting U-Value for Typical Insulated Carpeted 6in Slab Floor.\n[openstudio.standards.Model] <-1> Adding construction Typical Insulated Carpeted 6in Slab Floor.\n[openstudio.standards.Model] <-2> Adding construction: Typical Insulated Basement Mass Wall\n[openstudio.standards.Model] <-2> Already added material: Typical Insulation\n[openstudio.standards.Model] <-2> GroundContactWall u_val  f_fac  c_fac 1.14\n[openstudio.standards.ConstructionBase] <-2> Setting U-Value for Typical Insulated Basement Mass Wall.\n[openstudio.standards.Model] <-1> Adding construction Typical Insulated Basement Mass Wall.\n[openstudio.standards.Model] <-2> Adding construction: U 0.52 SHGC 0.40 Dbl Ref-D Clr 6mm/13mm Air\n[openstudio.standards.Model] <-2> ExteriorWindow u_val 0.55 f_fac  c_fac \n[openstudio.standards.ConstructionBase] <-2> Setting U-Value for U 0.52 SHGC 0.40 Dbl Ref-D Clr 6mm/13mm Air.\n[openstudio.standards.ConstructionBase] <0> Can only set the u-value of opaque constructions or simple glazing. U 0.52 SHGC 0.40 Dbl Ref-D Clr 6mm/13mm Air is not opaque or simple glazing.\n[openstudio.standards.Model] <-1> Adding construction U 0.52 SHGC 0.40 Dbl Ref-D Clr 6mm/13mm Air.\n[openstudio.standards.Model] <-2> Already added construction: U 0.52 SHGC 0.40 Dbl Ref-D Clr 6mm/13mm Air\n[openstudio.standards.Model] <-2> Adding construction: Typical Insulated Metal Door\n[openstudio.standards.Model] <-2> Already added material: F08 Metal surface\n[openstudio.standards.Model] <-2> Already added material: Typical Insulation\n[openstudio.standards.Model] <-2> ExteriorDoor u_val 0.7 f_fac  c_fac \n[openstudio.standards.ConstructionBase] <-2> Setting U-Value for Typical Insulated Metal Door.\n[openstudio.standards.ConstructionBase] <-2> Typical Insulated Metal Door.\n[openstudio.standards.ConstructionBase] <-2> ---target_u_value_ip = 0.7 for Typical Insulated Metal Door.\n[openstudio.standards.ConstructionBase] <-2> ---target_r_value_ip = 1.43 for Typical Insulated Metal Door.\n[openstudio.standards.ConstructionBase] <-2> ---target_u_value_si = 3.975 for Typical Insulated Metal Door.\n[openstudio.standards.ConstructionBase] <-2> ---target_r_value_si = 0.25 for Typical Insulated Metal Door.\n[openstudio.standards.Model] <-1> Adding construction Typical Insulated Metal Door R-1.43.\n[openstudio.standards.Model] <-2> Adding construction: U 0.72 SHGC 0.25 Sgl Ref-B-M Tint 6mm\n[openstudio.standards.Model] <-2> ExteriorWindow u_val 0.85 f_fac  c_fac \n[openstudio.standards.ConstructionBase] <-2> Setting U-Value for U 0.72 SHGC 0.25 Sgl Ref-B-M Tint 6mm.\n[openstudio.standards.ConstructionBase] <0> Can only set the u-value of opaque constructions or simple glazing. U 0.72 SHGC 0.25 Sgl Ref-B-M Tint 6mm is not opaque or simple glazing.\n[openstudio.standards.Model] <-1> Adding construction U 0.72 SHGC 0.25 Sgl Ref-B-M Tint 6mm.\n[openstudio.standards.Model] <-2> Adding construction: Typical Overhead Door\n[openstudio.standards.Model] <-2> ExteriorDoor u_val 0.5 f_fac  c_fac \n[openstudio.standards.ConstructionBase] <-2> Setting U-Value for Typical Overhead Door.\n[openstudio.standards.ConstructionBase] <-2> Typical Overhead Door.\n[openstudio.standards.ConstructionBase] <-2> ---target_u_value_ip = 0.5 for Typical Overhead Door.\n[openstudio.standards.ConstructionBase] <-2> ---target_r_value_ip = 2.0 for Typical Overhead Door.\n[openstudio.standards.ConstructionBase] <-2> ---target_u_value_si = 2.839 for Typical Overhead Door.\n[openstudio.standards.ConstructionBase] <-2> ---target_r_value_si = 0.35 for Typical Overhead Door.\n[openstudio.standards.Model] <-1> Adding construction Typical Overhead Door R-2.0.\n[openstudio.standards.Model] <-2> Adding construction: U 1.17 SHGC 0.49 Simple Glazing Skylight\n[openstudio.standards.Model] <-2>  u_val 1.17 f_fac  c_fac \n[openstudio.standards.ConstructionBase] <-2> Setting U-Value for U 1.17 SHGC 0.49 Simple Glazing Skylight.\n[openstudio.standards.ConstructionBase] <-2> ---glass_layer = U 1.17 SHGC 0.49 Simple Glazing u_factor_si = 6.64.\n[openstudio.standards.ConstructionBase] <-2> U 1.17 SHGC 0.49 Simple Glazing Skylight.\n[openstudio.standards.ConstructionBase] <-2> ---target_u_value_ip = 1.17 for U 1.17 SHGC 0.49 Simple Glazing Skylight.\n[openstudio.standards.ConstructionBase] <-2> ---target_r_value_ip = 0.85 for U 1.17 SHGC 0.49 Simple Glazing Skylight.\n[openstudio.standards.ConstructionBase] <-2> ---target_u_value_si = 6.644 for U 1.17 SHGC 0.49 Simple Glazing Skylight.\n[openstudio.standards.ConstructionBase] <-2> ---target_r_value_si = 0.15 for U 1.17 SHGC 0.49 Simple Glazing Skylight.\n[openstudio.standards.ConstructionBase] <-2> ---film_coeff_r_value_si = 0.0 for U 1.17 SHGC 0.49 Simple Glazing Skylight.\n[openstudio.standards.ConstructionBase] <-2> ---film_coeff_u_value_si = Infinity for U 1.17 SHGC 0.49 Simple Glazing Skylight.\n[openstudio.standards.ConstructionBase] <-2> ---film_coeff_u_value_ip = Infinity for U 1.17 SHGC 0.49 Simple Glazing Skylight.\n[openstudio.standards.ConstructionBase] <-2> ---film_coeff_r_value_ip = 0.0 for U 1.17 SHGC 0.49 Simple Glazing Skylight.\n[openstudio.standards.ConstructionBase] <-2> ---ins_r_value_ip = 0.85 for U 1.17 SHGC 0.49 Simple Glazing Skylight.\n[openstudio.standards.ConstructionBase] <-2> ---ins_u_value_ip = 1.17 for U 1.17 SHGC 0.49 Simple Glazing Skylight.\n[openstudio.standards.ConstructionBase] <-2> ---ins_u_value_si = 6.64 for U 1.17 SHGC 0.49 Simple Glazing Skylight.\n[openstudio.standards.ConstructionBase] <-2> ---glass_layer = U 1.17 SHGC 0.49 Simple Glazing U-1.17 u_factor_si = 6.64.\n[openstudio.standards.ConstructionBase] <-2> Setting SHGC for U 1.17 SHGC 0.49 Simple Glazing Skylight U-1.17.\n[openstudio.standards.Model] <-1> Adding construction U 1.17 SHGC 0.49 Simple Glazing Skylight U-1.17 SHGC 0.0.\n[openstudio.standards.Model] <-2> Adding construction: Typical Interior Window\n[openstudio.standards.Model] <-2> Already added material: Clear 3mm\n[openstudio.standards.Model] <-1> Adding construction Typical Interior Window.\n[openstudio.standards.Model] <-2> Already added construction: Typical Interior Window\n[openstudio.standards.Model] <-2> Already added construction: Typical Interior Window\n[openstudio.standards.Model] <-2> Already added construction: Typical Interior Window\n[openstudio.standards.Model] <-2> Adding construction: Typical Interior Door\n[openstudio.standards.Model] <-2> Already added material: G05 25mm wood\n[openstudio.standards.Model] <-1> Adding construction Typical Interior Door.\n[openstudio.standards.Model] <-2> Adding construction: Typical Interior Partition\n[openstudio.standards.Model] <-2> Already added material: G05 25mm wood\n[openstudio.standards.Model] <-1> Adding construction Typical Interior Partition.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office A  - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office A  - Story Ground, adj infil = 0.00056957 m^3/s*m^2.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office A  - Story Top, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office A  - Story Top, adj infil = 0.00025314 m^3/s*m^2.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office A end_a - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office A end_a - Story Ground, adj infil = 0.00056957 m^3/s*m^2.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office A end_a - Story Top, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office A end_a - Story Top, adj infil = 0.00035051 m^3/s*m^2.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office A end_b - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office A end_b - Story Ground, adj infil = 0.00056957 m^3/s*m^2.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office A end_b - Story Top, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office A end_b - Story Top, adj infil = 0.00035051 m^3/s*m^2.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office B  - Story Ground, no exterior wall area was found, no infiltration will be added.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office B  - Story Top, no exterior wall area was found, no infiltration will be added.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office B end_a - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office B end_a - Story Ground, adj infil = 0.00056957 m^3/s*m^2.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office B end_a - Story Top, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office B end_a - Story Top, adj infil = 0.00025314 m^3/s*m^2.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office B end_b - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office B end_b - Story Ground, adj infil = 0.00056957 m^3/s*m^2.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office B end_b - Story Top, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office B end_b - Story Top, adj infil = 0.00025314 m^3/s*m^2.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office C  - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office C  - Story Ground, adj infil = 0.00056957 m^3/s*m^2.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office C  - Story Top, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office C  - Story Top, adj infil = 0.00025314 m^3/s*m^2.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office C end_a - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office C end_a - Story Ground, adj infil = 0.00056957 m^3/s*m^2.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office C end_a - Story Top, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office C end_a - Story Top, adj infil = 0.00035051 m^3/s*m^2.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office C end_b - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office C end_b - Story Ground, adj infil = 0.00056957 m^3/s*m^2.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office C end_b - Story Top, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office C end_b - Story Top, adj infil = 0.00035051 m^3/s*m^2.\n[openstudio.standards.Model] <-2> Find objects search criteria returned no results. Search criteria: {\"template\"=>\"90.1-2010\", \"climate_zone\"=>\"ASHRAE 169-2013-4A\", \"building_type\"=>\"Office\"}. Called from /var/oscli/gems/ruby/2.2.0/gems/openstudio-standards-0.2.10/lib/openstudio-standards/standards/Standards.Model.rb:1905:in `standards_lookup_table_first'.\n[openstudio.standards.Model] <-2> Find object search criteria returned no results. Search criteria: {\"template\"=>\"90.1-2010\", \"climate_zone\"=>\"ASHRAE 169-2013-4A\", \"building_type\"=>\"Office\"}. Called from /var/oscli/gems/ruby/2.2.0/gems/openstudio-standards-0.2.10/lib/openstudio-standards/weather/Weather.Model.rb:178:in `model_add_ground_temperatures'\n[openstudio.weather.Model] <0> Could not find ground temperatures; will use generic temperatures, which will skew results.\n[openstudio.prototype.elevators] <-1> The building has fewer than 6 effective stories; assuming Hydraulic elevators.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office - 90.1-2010, floor area = 43628 ft^2.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office - 90.1-2010, number of spaces = 18.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office - 90.1-2010, number of people = 218.\n[openstudio.standards.Model] <-1> Cannot identify standards buidling type and space type for Space Type 1 - 90.1-2010, it won't be added to space_type_hash.\n[openstudio.prototype.elevators] <-1> For Office WholeBuilding - Md Office - 90.1-2010, adding 1.0 passenger elevators at 1 per 45000.0 ft^2.\n[openstudio.prototype.elevators] <-1> For Office WholeBuilding - Md Office - 90.1-2010, adding 0.1 freight/service elevators at 1 per 500000.0 ft^2.\n[openstudio.prototype.elevators] <-1> No additional passenger elevators added to model.\n[openstudio.standards.Model] <-2> The 18 spaces have 1 unique occ schedules.\n[openstudio.standards.Model] <-2> ...OfficeMedium BLDG_OCC_SCH - 218 people\n[openstudio.standards.Model] <-2>    Total 218 people in 18 spaces.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 13' to 'Schedule Day 14' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 14' to 'Schedule Day 15' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.Model] <-2> Making a new rule for Monday from 2006-Jan-01 to 2006-Dec-25\n[openstudio.standards.Model] <-2> Making a new rule for Tuesday from 2006-Jan-01 to 2006-Dec-26\n[openstudio.standards.Model] <-2> Making a new rule for Wednesday from 2006-Jan-01 to 2006-Dec-27\n[openstudio.standards.Model] <-2> Making a new rule for Thursday from 2006-Jan-01 to 2006-Dec-28\n[openstudio.standards.Model] <-2> Making a new rule for Friday from 2006-Jan-01 to 2006-Dec-29\n[openstudio.standards.Model] <-2> Making a new rule for Saturday from 2006-Jan-01 to 2006-Dec-30\n[openstudio.standards.Model] <-2> Making a new rule for Sunday from 2006-Jan-01 to 2006-Dec-31\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Ruleset' and named 'Elevator Schedule' to 'Elevator Schedule 1' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named '18 space(s) Occ Sch Default' to '18 space(s) Occ Sch Default 1' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named '18 space(s) Occ Sch Summer Design Day' to '18 space(s) Occ Sch Summer Design Day 1' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named '18 space(s) Occ Sch Winter Design Day' to '18 space(s) Occ Sch Winter Design Day 1' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Rule' and named '18 space(s) Occ Sch Sunday Rule' to '18 space(s) Occ Sch Sunday Rule 1' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named '18 space(s) Occ Sch Sunday' to '18 space(s) Occ Sch Sunday 1' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Rule' and named '18 space(s) Occ Sch Saturday Rule' to '18 space(s) Occ Sch Saturday Rule 1' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named '18 space(s) Occ Sch Saturday' to '18 space(s) Occ Sch Saturday 1' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Ruleset' and named 'Elevator Schedule' to 'Elevator Schedule 2' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named '18 space(s) Occ Sch Default' to '18 space(s) Occ Sch Default 2' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named '18 space(s) Occ Sch Summer Design Day' to '18 space(s) Occ Sch Summer Design Day 2' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named '18 space(s) Occ Sch Winter Design Day' to '18 space(s) Occ Sch Winter Design Day 2' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Rule' and named '18 space(s) Occ Sch Sunday Rule' to '18 space(s) Occ Sch Sunday Rule 2' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named '18 space(s) Occ Sch Sunday' to '18 space(s) Occ Sch Sunday 2' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Rule' and named '18 space(s) Occ Sch Saturday Rule' to '18 space(s) Occ Sch Saturday Rule 2' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named '18 space(s) Occ Sch Saturday' to '18 space(s) Occ Sch Saturday 2' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Ruleset' and named 'Elevator Schedule' to 'Elevator Schedule 3' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named '18 space(s) Occ Sch Default' to '18 space(s) Occ Sch Default 3' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named '18 space(s) Occ Sch Summer Design Day' to '18 space(s) Occ Sch Summer Design Day 3' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named '18 space(s) Occ Sch Winter Design Day' to '18 space(s) Occ Sch Winter Design Day 3' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Rule' and named '18 space(s) Occ Sch Sunday Rule' to '18 space(s) Occ Sch Sunday Rule 3' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named '18 space(s) Occ Sch Sunday' to '18 space(s) Occ Sch Sunday 3' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Rule' and named '18 space(s) Occ Sch Saturday Rule' to '18 space(s) Occ Sch Saturday Rule 3' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named '18 space(s) Occ Sch Saturday' to '18 space(s) Occ Sch Saturday 3' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.Model] <-2> Already added schedule: Elevator Schedule 1\n[openstudio.standards.Model] <-2> Already added schedule: Elevator Schedule 3\n[openstudio.standards.Model] <-2> Already added schedule: Elevator Schedule 2\n[openstudio.prototype.elevators] <-1> Adding 2.0 Hydraulic elevators to the model in Office WholeBuilding - Md Office B  - Story Ground.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office - 90.1-2010, floor area = 43628 ft^2.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office - 90.1-2010, number of spaces = 18.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office - 90.1-2010, number of people = 218.\n[openstudio.standards.Model] <-1> Cannot identify standards buidling type and space type for Space Type 1 - 90.1-2010, it won't be added to space_type_hash.\n[openstudio.prototype.exterior_lights] <-1> Facade and Landscape exterior lights shut off from {:hr=>24, :min=>0} to {:hr=>6, :min=>0}\n[openstudio.prototype.exterior_lights] <-1> Non Facade and Landscape lights reduce by 30.0 % from {:hr=>24, :min=>0} to {:hr=>6, :min=>0}\n[openstudio.prototype.exterior_lights] <-1> Added 0.1 W/ft^2 of lighting for 70676.9716315805 ft^2 of parking area.\n[openstudio.prototype.exterior_lights] <-1> Added 0.15 W/ft^2 of lighting for 8080.074778025903 ft^2 of building facade area.\n[openstudio.prototype.exterior_lights] <-1> Added 30.0 W/ft of lighting for 17.45110410656309 ft of main entry length.\n[openstudio.prototype.exterior_lights] <-1> Added 20.0 W/ft of lighting for 26.176656159844633 ft of other doors.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office - 90.1-2010, floor area = 43628 ft^2.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office - 90.1-2010, number of spaces = 18.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office - 90.1-2010, number of people = 218.\n[openstudio.standards.Model] <-1> Cannot identify standards buidling type and space type for Space Type 1 - 90.1-2010, it won't be added to space_type_hash.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 17' to 'Schedule Day 18' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 18' to 'Schedule Day 19' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.Model] <-2> Already added schedule: OfficeMedium BLDG_SWH_SCH\n[openstudio.model.Model] <-1> Added Office WholeBuilding - Md Office - 90.1-2010 Service Water Use 0.69gpm at 140F.\n[openstudio.model.Model] <-1> Capacity of 24832 Btu/hr = 1.0 peak fraction * 24 gal/hr * 8.4 lb/gal * 1.0 Btu/lb F * (140 - 40 deltaF / 0.8 htg eff).\n[openstudio.model.Model] <-1> Capacity of 24832 Btu/hr = 1.0 peak fraction * 24 gal/hr * 8.4 lb/gal * 1.0 Btu/lb F * (140 - 40 deltaF / 0.8 htg eff).\n[openstudio.model.Model] <-1> Added water heater called 40gal NaturalGas Water Heater - 25kBtu/hr\n[openstudio.model.Model] <-1> Pipe length 315ft = 2.0 * ( (43628ft2 / 2.0000000000000004 stories)^0.5 + (10.0ft * (2.0000000000000004 stories - 1.0) ) )\n[openstudio.model.Model] <-1> Added 315ft of Copper pipe 0.75in type L with 0.5in fiberglass batt losing heat to 70F air to Office Shared Service Water Loop.\n[openstudio.model.Model] <-1> Added circulating SWH loop called Office Shared Service Water Loop\n[openstudio.model.Model] <-1> Adding shared water heating loop for Office.\n[openstudio.model.Model] <-2> Starting simulation here: /mnt/openstudio/analysis_179f9bb9-dd28-4d2c-84f7-5bdfd8f4d421/data_point_4f0373e0-41f4-4453-b2ed-ebd33ce056d1/run/002_create_typical_doe_building_from_model/SRvt.\n[openstudio.model.Model] <-1> Running simulation /mnt/openstudio/analysis_179f9bb9-dd28-4d2c-84f7-5bdfd8f4d421/data_point_4f0373e0-41f4-4453-b2ed-ebd33ce056d1/run/002_create_typical_doe_building_from_model/SRvt.\n[openstudio.energyplus.ForwardTranslator] <0> Construction 'Air Wall' has been converted to ConstructionAirBoundary 'Air Wall_ConstructionAirBoundary'.\n[openstudio.energyplus.ForwardTranslator] <0> Removing AirWallMaterial 'Air Wall Material'.\n[openstudio.energyplus.ForwardTranslator] <-1> SpaceType Space Type 1 - 90.1-2010 is not referenced by any space, it will not be translated.\n[openstudio.energyplus.ForwardTranslator] <0> OS_ProgramControl is not currently translated\n[utilities.idf.WorkspaceObject] <0> Object of type 'Schedule:Constant' and named 'Always Off Discrete', points to an object named OnOff 2 from field 1, but that object cannot be located.\n[utilities.idf.WorkspaceObject] <0> Object of type 'Schedule:Constant' and named 'Always On Continuous', points to an object named Fractional 1 from field 1, but that object cannot be located.\n[openstudio.model.Model] <-2> Running with OS 2.x WorkflowJSON.\n[ApplicationPathHelpers] <-2> getOpenStudioModule, info.dli_fname = '/usr/local/bin/openstudio'\n[PathHelpers] <-2> completeAndNormalize: result = /usr/local/openstudio-2.9.1/bin/openstudio-2.9.1\n[ApplicationPathHelpers] <-2> getOpenStudioModule, found '/usr/local/openstudio-2.9.1/bin/openstudio-2.9.1'\n[ApplicationPathHelpers] <-2> Searching for CLI in '/usr/local/openstudio-2.9.1/bin/openstudio'\n[PathHelpers] <-2> completeAndNormalize: result = /usr/local/openstudio-2.9.1/bin/openstudio-2.9.1\n[ApplicationPathHelpers] <-2> Found CLI at '/usr/local/openstudio-2.9.1/bin/openstudio-2.9.1'\n[PathHelpers] <-2> completeAndNormalize: result = /usr/local/openstudio-2.9.1/bin/openstudio-2.9.1\n[openstudio.standards.command] <-2> Successfully ran command: '\"/usr/local/openstudio-2.9.1/bin/openstudio-2.9.1\" run -w \"/mnt/openstudio/analysis_179f9bb9-dd28-4d2c-84f7-5bdfd8f4d421/data_point_4f0373e0-41f4-4453-b2ed-ebd33ce056d1/run/002_create_typical_doe_building_from_model/SRvt/in.osw\"'\n[openstudio.model.Model] <-1> Finished run.\n[openstudio.energyplus.SqlFile] <-2> Dictionary Built\n[openstudio.model.Model] <-1> Started adding daylighting controls.\n[openstudio.model.Space] <-2> ******For Office WholeBuilding - Md Office A  - Story Ground, adding daylight controls.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A  - Story Ground, calculating daylighted areas.\n[openstudio.model.Space] <-2> ### []\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000170edff0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000170ee068 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000170ee158 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000170ee1a8 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000170edd70 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000170edde8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000170edf00 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000170edf50 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ***Joining polygons***\n[openstudio.model.Space] <-2> Joining toplit_polygons from Office WholeBuilding - Md Office A  - Story Ground\n[openstudio.model.Space] <-2> ---toplit_polygons contains no polygons, not combining.\n[openstudio.model.Space] <-2> Joining pri_sidelit_polygons from Office WholeBuilding - Md Office A  - Story Ground\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office A  - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> Joining sec_sidelit_polygons from Office WholeBuilding - Md Office A  - Story Ground\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office A  - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> Joining floor_polygons from Office WholeBuilding - Md Office A  - Story Ground\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office A  - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> ***Subtracting overlapping areas***\n[openstudio.model.Space] <-2> 1 combined_pri_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_pri_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000170ec5d8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000170ec588 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000170ec498 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000170ec448 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 combined_sec_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_sec_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x00000017acbe28 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017acbd88 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017acbce8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017acbc98 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 sec_minus_top_polygons minus 1 combined_pri_sidelit_polygons\n[openstudio.model.Space] <-2> ---Remove duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---does not include original, keeping all resulting polygons\n[openstudio.model.Space] <-2> ---Remove final duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---sec_minus_top_polygons minus combined_pri_sidelit_polygons = 1 polygons.\n[openstudio.model.Space] <-2> ***Calculating Daylighted Areas***\n[openstudio.model.Space] <-2> total_floor_area_ft2 = 3286.5\n[openstudio.model.Space] <-2> 0 combined_toplit_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---combined_toplit_polygons overlaps combined_floor_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> 1 pri_minus_top_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> 1 sec_minus_top_minus_pri_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> toplighted_area_ft2 = 0.0\n[openstudio.model.Space] <-2> primary_sidelighted_area_ft2 = 2197.9\n[openstudio.model.Space] <-2> secondary_sidelighted_area_ft2 = 1088.6\n[openstudio.model.Space] <-2> primary_sidelighted_area = 204.1875084348814\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office A  - Story Ground sidelighting effective aperture = 0.2311.\n[openstudio.model.Space] <-2> sidelighted_effective_aperture_pri = 0.23106482903356731\n[openstudio.model.Space] <-2> toplighted_area = 0\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A  - Story Ground, toplighting control not required because toplighted area = 0ft2 per 9.4.1.5.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A  - Story Ground, toplighting control required = false\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A  - Story Ground, primary sidelighting control required = true\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A  - Story Ground, secondary sidelighting control required = false\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office A  - Story Ground: illuminance setpoint = 500.0 Lux\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office A  - Story Ground: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office A  - Story Ground: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A  - Story Ground, Skylights:\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A  - Story Ground, Windows:\n[openstudio.model.Space] <-2> ---Sub Surface 6 1-South, area = 153.18 m^2\n[openstudio.model.Space] <-1> For Office WholeBuilding - Md Office A  - Story Ground: sensor 1 controls 46% of the zone lighting.\n[openstudio.model.Space] <-2> ******For Office WholeBuilding - Md Office A  - Story Top, adding daylight controls.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A  - Story Top, calculating daylighted areas.\n[openstudio.model.Space] <-2> ### []\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x00000017b0ce78 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017b0cf90 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017b0d008 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017b0d080 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x00000017b0cc20 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017b0cd10 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017b0cd60 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017b0cdd8 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ***Joining polygons***\n[openstudio.model.Space] <-2> Joining toplit_polygons from Office WholeBuilding - Md Office A  - Story Top\n[openstudio.model.Space] <-2> ---toplit_polygons contains no polygons, not combining.\n[openstudio.model.Space] <-2> Joining pri_sidelit_polygons from Office WholeBuilding - Md Office A  - Story Top\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office A  - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> Joining sec_sidelit_polygons from Office WholeBuilding - Md Office A  - Story Top\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office A  - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> Joining floor_polygons from Office WholeBuilding - Md Office A  - Story Top\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office A  - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> ***Subtracting overlapping areas***\n[openstudio.model.Space] <-2> 1 combined_pri_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_pri_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x00000017b07018 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017b06fc8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017b06f28 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017b06ed8 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 combined_sec_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_sec_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x00000017b06870 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017b06820 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017b067d0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017b06640 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 sec_minus_top_polygons minus 1 combined_pri_sidelit_polygons\n[openstudio.model.Space] <-2> ---Remove duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---does not include original, keeping all resulting polygons\n[openstudio.model.Space] <-2> ---Remove final duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---sec_minus_top_polygons minus combined_pri_sidelit_polygons = 1 polygons.\n[openstudio.model.Space] <-2> ***Calculating Daylighted Areas***\n[openstudio.model.Space] <-2> total_floor_area_ft2 = 3286.5\n[openstudio.model.Space] <-2> 0 combined_toplit_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---combined_toplit_polygons overlaps combined_floor_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> 1 pri_minus_top_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> 1 sec_minus_top_minus_pri_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> toplighted_area_ft2 = 0.0\n[openstudio.model.Space] <-2> primary_sidelighted_area_ft2 = 2197.9\n[openstudio.model.Space] <-2> secondary_sidelighted_area_ft2 = 1088.6\n[openstudio.model.Space] <-2> primary_sidelighted_area = 204.1875084348814\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office A  - Story Top sidelighting effective aperture = 0.2311.\n[openstudio.model.Space] <-2> sidelighted_effective_aperture_pri = 0.23106482903356731\n[openstudio.model.Space] <-2> toplighted_area = 0\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A  - Story Top, toplighting control not required because toplighted area = 0ft2 per 9.4.1.5.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A  - Story Top, toplighting control required = false\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A  - Story Top, primary sidelighting control required = true\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A  - Story Top, secondary sidelighting control required = false\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office A  - Story Top: illuminance setpoint = 500.0 Lux\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office A  - Story Top: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office A  - Story Top: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A  - Story Top, Skylights:\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A  - Story Top, Windows:\n[openstudio.model.Space] <-2> ---Sub Surface 18 1-South, area = 153.18 m^2\n[openstudio.model.Space] <-1> For Office WholeBuilding - Md Office A  - Story Top: sensor 1 controls 46% of the zone lighting.\n[openstudio.model.Space] <-2> ******For Office WholeBuilding - Md Office A end_a - Story Ground, adding daylight controls.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A end_a - Story Ground, calculating daylighted areas.\n[openstudio.model.Space] <-2> ### []\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x00000017b36de0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017b36f20 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017b36f70 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017b36fc0 @__swigtype__=\"_p_openstudio__Point3d\">], [#<OpenStudio::Point3d:0x00000017723a78 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017723b18 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017723b68 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017723bb8 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x00000017b36b88 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017b36ca0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017b36cf0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017b36d40 @__swigtype__=\"_p_openstudio__Point3d\">], [#<OpenStudio::Point3d:0x00000017723820 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017723870 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017723938 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000177239b0 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ***Joining polygons***\n[openstudio.model.Space] <-2> Joining toplit_polygons from Office WholeBuilding - Md Office A end_a - Story Ground\n[openstudio.model.Space] <-2> ---toplit_polygons contains no polygons, not combining.\n[openstudio.model.Space] <-2> Joining pri_sidelit_polygons from Office WholeBuilding - Md Office A end_a - Story Ground\n[openstudio.model.Space] <-2> ---Joined 2 Office WholeBuilding - Md Office A end_a - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> Joining sec_sidelit_polygons from Office WholeBuilding - Md Office A end_a - Story Ground\n[openstudio.model.Space] <-2> ---Joined 2 Office WholeBuilding - Md Office A end_a - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> Joining floor_polygons from Office WholeBuilding - Md Office A end_a - Story Ground\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office A end_a - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> ***Subtracting overlapping areas***\n[openstudio.model.Space] <-2> 1 combined_pri_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_pri_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x00000017721700 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000177216b0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017721660 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000177215e8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017721570 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017721520 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000177214d0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017721458 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000177213b8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017721340 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000177212f0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017721278 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 combined_sec_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_sec_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x00000017720d28 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017720cd8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017720c60 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017720be8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017720af8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017720aa8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017720a30 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017720918 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 sec_minus_top_polygons minus 1 combined_pri_sidelit_polygons\n[openstudio.model.Space] <-2> ---Remove duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---does not include original, keeping all resulting polygons\n[openstudio.model.Space] <-2> ---Remove final duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---sec_minus_top_polygons minus combined_pri_sidelit_polygons = 1 polygons.\n[openstudio.model.Space] <-2> ***Calculating Daylighted Areas***\n[openstudio.model.Space] <-2> total_floor_area_ft2 = 225.0\n[openstudio.model.Space] <-2> 0 combined_toplit_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---combined_toplit_polygons overlaps combined_floor_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> 1 pri_minus_top_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> Zero-vertex polygon resulting from |#<OpenStudio::Point3d:0x000000177203c8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017720350 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017720288 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000177201c0 @__swigtype__=\"_p_openstudio__Point3d\">| minus |#<OpenStudio::Point3d:0x0000001771b0d0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001771b080 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001771b030 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001771afe0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001771aec8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001771ae78 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001771ae28 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001771adb0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001771ad38 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001771ac70 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001771ac20 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001771abd0 @__swigtype__=\"_p_openstudio__Point3d\">|.\n[openstudio.model.Space] <-2> 1 sec_minus_top_minus_pri_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> toplighted_area_ft2 = 0.0\n[openstudio.model.Space] <-2> primary_sidelighted_area_ft2 = 201.1\n[openstudio.model.Space] <-2> secondary_sidelighted_area_ft2 = 23.9\n[openstudio.model.Space] <-2> primary_sidelighted_area = 18.681850387391655\n[openstudio.model.Space] <-1> For Office WholeBuilding - Md Office A end_a - Story Ground, primary sidelighting control not required because primary sidelighted area < 250ft2 per 9.4.1.4.\n[openstudio.model.Space] <-2> toplighted_area = 0\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A end_a - Story Ground, toplighting control not required because toplighted area = 0ft2 per 9.4.1.5.\n[openstudio.model.Space] <-2> ******For Office WholeBuilding - Md Office A end_a - Story Top, adding daylight controls.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A end_a - Story Top, calculating daylighted areas.\n[openstudio.model.Space] <-2> ### []\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x00000017743b20 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017743bc0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017743c10 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017743c60 @__swigtype__=\"_p_openstudio__Point3d\">], [#<OpenStudio::Point3d:0x00000017740a38 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017740a88 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017740ad8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017740b28 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x00000017743918 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000177439b8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017743a08 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017743a58 @__swigtype__=\"_p_openstudio__Point3d\">], [#<OpenStudio::Point3d:0x000000177407e0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017740880 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000177408d0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017740920 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ***Joining polygons***\n[openstudio.model.Space] <-2> Joining toplit_polygons from Office WholeBuilding - Md Office A end_a - Story Top\n[openstudio.model.Space] <-2> ---toplit_polygons contains no polygons, not combining.\n[openstudio.model.Space] <-2> Joining pri_sidelit_polygons from Office WholeBuilding - Md Office A end_a - Story Top\n[openstudio.model.Space] <-2> ---Joined 2 Office WholeBuilding - Md Office A end_a - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> Joining sec_sidelit_polygons from Office WholeBuilding - Md Office A end_a - Story Top\n[openstudio.model.Space] <-2> ---Joined 2 Office WholeBuilding - Md Office A end_a - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> Joining floor_polygons from Office WholeBuilding - Md Office A end_a - Story Top\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office A end_a - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> ***Subtracting overlapping areas***\n[openstudio.model.Space] <-2> 1 combined_pri_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_pri_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x0000001773a160 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001773a110 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001773a048 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017739ff8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017739fa8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017739f08 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017739e68 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017739e18 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017739dc8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017739d78 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017739cd8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017739c10 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 combined_sec_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_sec_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x00000017739760 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017739710 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000177396c0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017739670 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017739620 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000177394e0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017739468 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017739418 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 sec_minus_top_polygons minus 1 combined_pri_sidelit_polygons\n[openstudio.model.Space] <-2> ---Remove duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---does not include original, keeping all resulting polygons\n[openstudio.model.Space] <-2> ---Remove final duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---sec_minus_top_polygons minus combined_pri_sidelit_polygons = 1 polygons.\n[openstudio.model.Space] <-2> ***Calculating Daylighted Areas***\n[openstudio.model.Space] <-2> total_floor_area_ft2 = 225.0\n[openstudio.model.Space] <-2> 0 combined_toplit_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---combined_toplit_polygons overlaps combined_floor_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> 1 pri_minus_top_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> Zero-vertex polygon resulting from |#<OpenStudio::Point3d:0x00000017738ec8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017738e00 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017738d38 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017738ce8 @__swigtype__=\"_p_openstudio__Point3d\">| minus |#<OpenStudio::Point3d:0x00000017753930 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017753890 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017753840 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000177537f0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000177537a0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017753610 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017753598 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017753548 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000177534d0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017753408 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017753390 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017753340 @__swigtype__=\"_p_openstudio__Point3d\">|.\n[openstudio.model.Space] <-2> 1 sec_minus_top_minus_pri_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> toplighted_area_ft2 = 0.0\n[openstudio.model.Space] <-2> primary_sidelighted_area_ft2 = 201.1\n[openstudio.model.Space] <-2> secondary_sidelighted_area_ft2 = 23.9\n[openstudio.model.Space] <-2> primary_sidelighted_area = 18.681850387391655\n[openstudio.model.Space] <-1> For Office WholeBuilding - Md Office A end_a - Story Top, primary sidelighting control not required because primary sidelighted area < 250ft2 per 9.4.1.4.\n[openstudio.model.Space] <-2> toplighted_area = 0\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A end_a - Story Top, toplighting control not required because toplighted area = 0ft2 per 9.4.1.5.\n[openstudio.model.Space] <-2> ******For Office WholeBuilding - Md Office A end_b - Story Ground, adding daylight controls.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A end_b - Story Ground, calculating daylighted areas.\n[openstudio.model.Space] <-2> ### []\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x00000017760248 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017760388 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000177603d8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017760428 @__swigtype__=\"_p_openstudio__Point3d\">], [#<OpenStudio::Point3d:0x00000017758f48 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017758f98 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017759128 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017759178 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x0000001775bf90 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000177600b8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017760130 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000177601d0 @__swigtype__=\"_p_openstudio__Point3d\">], [#<OpenStudio::Point3d:0x00000017758cc8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017758d90 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017758e58 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017758ed0 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ***Joining polygons***\n[openstudio.model.Space] <-2> Joining toplit_polygons from Office WholeBuilding - Md Office A end_b - Story Ground\n[openstudio.model.Space] <-2> ---toplit_polygons contains no polygons, not combining.\n[openstudio.model.Space] <-2> Joining pri_sidelit_polygons from Office WholeBuilding - Md Office A end_b - Story Ground\n[openstudio.model.Space] <-2> ---Joined 2 Office WholeBuilding - Md Office A end_b - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> Joining sec_sidelit_polygons from Office WholeBuilding - Md Office A end_b - Story Ground\n[openstudio.model.Space] <-2> ---Joined 2 Office WholeBuilding - Md Office A end_b - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> Joining floor_polygons from Office WholeBuilding - Md Office A end_b - Story Ground\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office A end_b - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> ***Subtracting overlapping areas***\n[openstudio.model.Space] <-2> 1 combined_pri_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_pri_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x00000017772c90 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017772c18 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017772b78 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017772ad8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017772a88 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017772a10 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000177729c0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000177728a8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017772858 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000177727e0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017772768 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017772718 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 combined_sec_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_sec_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000177721f0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000177721a0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017772150 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000177720d8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017772010 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017771fc0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017771f48 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017771ea8 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 sec_minus_top_polygons minus 1 combined_pri_sidelit_polygons\n[openstudio.model.Space] <-2> ---Remove duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---does not include original, keeping all resulting polygons\n[openstudio.model.Space] <-2> ---Remove final duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---sec_minus_top_polygons minus combined_pri_sidelit_polygons = 1 polygons.\n[openstudio.model.Space] <-2> ***Calculating Daylighted Areas***\n[openstudio.model.Space] <-2> total_floor_area_ft2 = 225.0\n[openstudio.model.Space] <-2> 0 combined_toplit_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---combined_toplit_polygons overlaps combined_floor_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> 1 pri_minus_top_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> 1 sec_minus_top_minus_pri_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> toplighted_area_ft2 = 0.0\n[openstudio.model.Space] <-2> primary_sidelighted_area_ft2 = 201.1\n[openstudio.model.Space] <-2> secondary_sidelighted_area_ft2 = 23.9\n[openstudio.model.Space] <-2> primary_sidelighted_area = 18.681850387391677\n[openstudio.model.Space] <-1> For Office WholeBuilding - Md Office A end_b - Story Ground, primary sidelighting control not required because primary sidelighted area < 250ft2 per 9.4.1.4.\n[openstudio.model.Space] <-2> toplighted_area = 0\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A end_b - Story Ground, toplighting control not required because toplighted area = 0ft2 per 9.4.1.5.\n[openstudio.model.Space] <-2> ******For Office WholeBuilding - Md Office A end_b - Story Top, adding daylight controls.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A end_b - Story Top, calculating daylighted areas.\n[openstudio.model.Space] <-2> ### []\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x0000001777a328 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001777a468 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001777a4b8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001777a508 @__swigtype__=\"_p_openstudio__Point3d\">], [#<OpenStudio::Point3d:0x00000017792fb8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017793008 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000177930a8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000177930f8 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x0000001777a0f8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001777a148 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001777a210 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001777a288 @__swigtype__=\"_p_openstudio__Point3d\">], [#<OpenStudio::Point3d:0x00000017792ce8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017792d60 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017792e00 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017792ef0 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ***Joining polygons***\n[openstudio.model.Space] <-2> Joining toplit_polygons from Office WholeBuilding - Md Office A end_b - Story Top\n[openstudio.model.Space] <-2> ---toplit_polygons contains no polygons, not combining.\n[openstudio.model.Space] <-2> Joining pri_sidelit_polygons from Office WholeBuilding - Md Office A end_b - Story Top\n[openstudio.model.Space] <-2> ---Joined 2 Office WholeBuilding - Md Office A end_b - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> Joining sec_sidelit_polygons from Office WholeBuilding - Md Office A end_b - Story Top\n[openstudio.model.Space] <-2> ---Joined 2 Office WholeBuilding - Md Office A end_b - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> Joining floor_polygons from Office WholeBuilding - Md Office A end_b - Story Top\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office A end_b - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> ***Subtracting overlapping areas***\n[openstudio.model.Space] <-2> 1 combined_pri_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_pri_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x00000017790560 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017790510 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000177904c0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017790448 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000177903d0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017790308 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017790240 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000177901f0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000177901a0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000177900d8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000017790038 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001778bfb0 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 combined_sec_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_sec_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x0000001778bab0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001778ba60 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001778ba10 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001778b920 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001778b8d0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001778b830 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001778b7e0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001778b740 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 sec_minus_top_polygons minus 1 combined_pri_sidelit_polygons\n[openstudio.model.Space] <-2> ---Remove duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---does not include original, keeping all resulting polygons\n[openstudio.model.Space] <-2> ---Remove final duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---sec_minus_top_polygons minus combined_pri_sidelit_polygons = 1 polygons.\n[openstudio.model.Space] <-2> ***Calculating Daylighted Areas***\n[openstudio.model.Space] <-2> total_floor_area_ft2 = 225.0\n[openstudio.model.Space] <-2> 0 combined_toplit_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---combined_toplit_polygons overlaps combined_floor_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> 1 pri_minus_top_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> 1 sec_minus_top_minus_pri_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> toplighted_area_ft2 = 0.0\n[openstudio.model.Space] <-2> primary_sidelighted_area_ft2 = 201.1\n[openstudio.model.Space] <-2> secondary_sidelighted_area_ft2 = 23.9\n[openstudio.model.Space] <-2> primary_sidelighted_area = 18.681850387391677\n[openstudio.model.Space] <-1> For Office WholeBuilding - Md Office A end_b - Story Top, primary sidelighting control not required because primary sidelighted area < 250ft2 per 9.4.1.4.\n[openstudio.model.Space] <-2> toplighted_area = 0\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A end_b - Story Top, toplighting control not required because toplighted area = 0ft2 per 9.4.1.5.\n[openstudio.model.Space] <-2> ******For Office WholeBuilding - Md Office B  - Story Ground, adding daylight controls.\n[openstudio.model.Space] <-1> For Office WholeBuilding - Md Office B  - Story Ground, daylighting control not applicable because no exterior fenestration is present.\n[openstudio.model.Space] <-2> ******For Office WholeBuilding - Md Office B  - Story Top, adding daylight controls.\n[openstudio.model.Space] <-1> For Office WholeBuilding - Md Office B  - Story Top, daylighting control not applicable because no exterior fenestration is present.\n[openstudio.model.Space] <-2> ******For Office WholeBuilding - Md Office B end_a - Story Ground, adding daylight controls.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_a - Story Ground, calculating daylighted areas.\n[openstudio.model.Space] <-2> ### []\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000177b2d90 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000177b2de0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000177b2e30 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000177b2e80 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000177b2b38 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000177b2bb0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000177b2c50 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000177b2cc8 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ***Joining polygons***\n[openstudio.model.Space] <-2> Joining toplit_polygons from Office WholeBuilding - Md Office B end_a - Story Ground\n[openstudio.model.Space] <-2> ---toplit_polygons contains no polygons, not combining.\n[openstudio.model.Space] <-2> Joining pri_sidelit_polygons from Office WholeBuilding - Md Office B end_a - Story Ground\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office B end_a - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> Joining sec_sidelit_polygons from Office WholeBuilding - Md Office B end_a - Story Ground\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office B end_a - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> Joining floor_polygons from Office WholeBuilding - Md Office B end_a - Story Ground\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office B end_a - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> ***Subtracting overlapping areas***\n[openstudio.model.Space] <-2> 1 combined_pri_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_pri_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000177b1350 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000177b1210 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000177b11c0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000177b1170 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 combined_sec_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_sec_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000177b0bd0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000177b0b08 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000177b0ab8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000177b0a18 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 sec_minus_top_polygons minus 1 combined_pri_sidelit_polygons\n[openstudio.model.Space] <-2> ---Remove duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---does not include original, keeping all resulting polygons\n[openstudio.model.Space] <-2> ---Remove final duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---sec_minus_top_polygons minus combined_pri_sidelit_polygons = 1 polygons.\n[openstudio.model.Space] <-2> ***Calculating Daylighted Areas***\n[openstudio.model.Space] <-2> total_floor_area_ft2 = 863.6\n[openstudio.model.Space] <-2> 0 combined_toplit_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---combined_toplit_polygons overlaps combined_floor_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> 1 pri_minus_top_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> 1 sec_minus_top_minus_pri_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> toplighted_area_ft2 = 0.0\n[openstudio.model.Space] <-2> primary_sidelighted_area_ft2 = 578.4\n[openstudio.model.Space] <-2> secondary_sidelighted_area_ft2 = 285.1\n[openstudio.model.Space] <-2> primary_sidelighted_area = 53.73946350059854\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office B end_a - Story Ground sidelighting effective aperture = 0.2307.\n[openstudio.model.Space] <-2> sidelighted_effective_aperture_pri = 0.23069409879901973\n[openstudio.model.Space] <-2> toplighted_area = 0\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_a - Story Ground, toplighting control not required because toplighted area = 0ft2 per 9.4.1.5.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_a - Story Ground, toplighting control required = false\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_a - Story Ground, primary sidelighting control required = true\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_a - Story Ground, secondary sidelighting control required = false\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office B end_a - Story Ground: illuminance setpoint = 500.0 Lux\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office B end_a - Story Ground: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office B end_a - Story Ground: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_a - Story Ground, Skylights:\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_a - Story Ground, Windows:\n[openstudio.model.Space] <-2> ---Sub Surface 3 2-West, area = 40.25 m^2\n[openstudio.model.Space] <-1> For Office WholeBuilding - Md Office B end_a - Story Ground: sensor 1 controls 46% of the zone lighting.\n[openstudio.model.Space] <-2> ******For Office WholeBuilding - Md Office B end_a - Story Top, adding daylight controls.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_a - Story Top, calculating daylighted areas.\n[openstudio.model.Space] <-2> ### []\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000181ad9a8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000181ada98 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000181adb10 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000181adb88 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000181ad750 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000181ad868 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000181ad8b8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000181ad908 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ***Joining polygons***\n[openstudio.model.Space] <-2> Joining toplit_polygons from Office WholeBuilding - Md Office B end_a - Story Top\n[openstudio.model.Space] <-2> ---toplit_polygons contains no polygons, not combining.\n[openstudio.model.Space] <-2> Joining pri_sidelit_polygons from Office WholeBuilding - Md Office B end_a - Story Top\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office B end_a - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> Joining sec_sidelit_polygons from Office WholeBuilding - Md Office B end_a - Story Top\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office B end_a - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> Joining floor_polygons from Office WholeBuilding - Md Office B end_a - Story Top\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office B end_a - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> ***Subtracting overlapping areas***\n[openstudio.model.Space] <-2> 1 combined_pri_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_pri_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000181a77d8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000181a7760 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000181a7620 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000181a75d0 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 combined_sec_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_sec_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000181a7058 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000181a6fe0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000181a6f90 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000181a6f18 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 sec_minus_top_polygons minus 1 combined_pri_sidelit_polygons\n[openstudio.model.Space] <-2> ---Remove duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---does not include original, keeping all resulting polygons\n[openstudio.model.Space] <-2> ---Remove final duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---sec_minus_top_polygons minus combined_pri_sidelit_polygons = 1 polygons.\n[openstudio.model.Space] <-2> ***Calculating Daylighted Areas***\n[openstudio.model.Space] <-2> total_floor_area_ft2 = 863.6\n[openstudio.model.Space] <-2> 0 combined_toplit_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---combined_toplit_polygons overlaps combined_floor_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> 1 pri_minus_top_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> 1 sec_minus_top_minus_pri_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> toplighted_area_ft2 = 0.0\n[openstudio.model.Space] <-2> primary_sidelighted_area_ft2 = 578.4\n[openstudio.model.Space] <-2> secondary_sidelighted_area_ft2 = 285.1\n[openstudio.model.Space] <-2> primary_sidelighted_area = 53.73946350059854\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office B end_a - Story Top sidelighting effective aperture = 0.2307.\n[openstudio.model.Space] <-2> sidelighted_effective_aperture_pri = 0.23069409879901973\n[openstudio.model.Space] <-2> toplighted_area = 0\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_a - Story Top, toplighting control not required because toplighted area = 0ft2 per 9.4.1.5.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_a - Story Top, toplighting control required = false\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_a - Story Top, primary sidelighting control required = true\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_a - Story Top, secondary sidelighting control required = false\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office B end_a - Story Top: illuminance setpoint = 500.0 Lux\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office B end_a - Story Top: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office B end_a - Story Top: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_a - Story Top, Skylights:\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_a - Story Top, Windows:\n[openstudio.model.Space] <-2> ---Sub Surface 15 2-West, area = 40.25 m^2\n[openstudio.model.Space] <-1> For Office WholeBuilding - Md Office B end_a - Story Top: sensor 1 controls 46% of the zone lighting.\n[openstudio.model.Space] <-2> ******For Office WholeBuilding - Md Office B end_b - Story Ground, adding daylight controls.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_b - Story Ground, calculating daylighted areas.\n[openstudio.model.Space] <-2> ### []\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000181d7230 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000181d7280 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000181d72d0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000181d7410 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000181d6f38 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000181d6fd8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000181d7028 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000181d70f0 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ***Joining polygons***\n[openstudio.model.Space] <-2> Joining toplit_polygons from Office WholeBuilding - Md Office B end_b - Story Ground\n[openstudio.model.Space] <-2> ---toplit_polygons contains no polygons, not combining.\n[openstudio.model.Space] <-2> Joining pri_sidelit_polygons from Office WholeBuilding - Md Office B end_b - Story Ground\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office B end_b - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> Joining sec_sidelit_polygons from Office WholeBuilding - Md Office B end_b - Story Ground\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office B end_b - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> Joining floor_polygons from Office WholeBuilding - Md Office B end_b - Story Ground\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office B end_b - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> ***Subtracting overlapping areas***\n[openstudio.model.Space] <-2> 1 combined_pri_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_pri_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000181d57a0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000181d5728 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000181d56b0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000181d5610 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 combined_sec_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_sec_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000181d50e8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000181d5070 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000181d5020 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000181d4fd0 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 sec_minus_top_polygons minus 1 combined_pri_sidelit_polygons\n[openstudio.model.Space] <-2> ---Remove duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---does not include original, keeping all resulting polygons\n[openstudio.model.Space] <-2> ---Remove final duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---sec_minus_top_polygons minus combined_pri_sidelit_polygons = 1 polygons.\n[openstudio.model.Space] <-2> ***Calculating Daylighted Areas***\n[openstudio.model.Space] <-2> total_floor_area_ft2 = 863.6\n[openstudio.model.Space] <-2> 0 combined_toplit_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---combined_toplit_polygons overlaps combined_floor_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> 1 pri_minus_top_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> 1 sec_minus_top_minus_pri_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> toplighted_area_ft2 = 0.0\n[openstudio.model.Space] <-2> primary_sidelighted_area_ft2 = 578.4\n[openstudio.model.Space] <-2> secondary_sidelighted_area_ft2 = 285.1\n[openstudio.model.Space] <-2> primary_sidelighted_area = 53.73946350059854\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office B end_b - Story Ground sidelighting effective aperture = 0.2307.\n[openstudio.model.Space] <-2> sidelighted_effective_aperture_pri = 0.2306940987990197\n[openstudio.model.Space] <-2> toplighted_area = 0\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_b - Story Ground, toplighting control not required because toplighted area = 0ft2 per 9.4.1.5.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_b - Story Ground, toplighting control required = false\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_b - Story Ground, primary sidelighting control required = true\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_b - Story Ground, secondary sidelighting control required = false\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office B end_b - Story Ground: illuminance setpoint = 500.0 Lux\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office B end_b - Story Ground: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office B end_b - Story Ground: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_b - Story Ground, Skylights:\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_b - Story Ground, Windows:\n[openstudio.model.Space] <-2> ---Sub Surface 10 3-East, area = 40.25 m^2\n[openstudio.model.Space] <-1> For Office WholeBuilding - Md Office B end_b - Story Ground: sensor 1 controls 46% of the zone lighting.\n[openstudio.model.Space] <-2> ******For Office WholeBuilding - Md Office B end_b - Story Top, adding daylight controls.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_b - Story Top, calculating daylighted areas.\n[openstudio.model.Space] <-2> ### []\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x00000018206300 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018206350 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018206440 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018206490 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x00000018206120 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018206170 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018206238 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018206288 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ***Joining polygons***\n[openstudio.model.Space] <-2> Joining toplit_polygons from Office WholeBuilding - Md Office B end_b - Story Top\n[openstudio.model.Space] <-2> ---toplit_polygons contains no polygons, not combining.\n[openstudio.model.Space] <-2> Joining pri_sidelit_polygons from Office WholeBuilding - Md Office B end_b - Story Top\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office B end_b - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> Joining sec_sidelit_polygons from Office WholeBuilding - Md Office B end_b - Story Top\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office B end_b - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> Joining floor_polygons from Office WholeBuilding - Md Office B end_b - Story Top\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office B end_b - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> ***Subtracting overlapping areas***\n[openstudio.model.Space] <-2> 1 combined_pri_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_pri_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x00000018204230 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018204168 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000182040f0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018204078 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 combined_sec_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_sec_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x0000001821fad0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001821fa08 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001821f990 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001821f940 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 sec_minus_top_polygons minus 1 combined_pri_sidelit_polygons\n[openstudio.model.Space] <-2> ---Remove duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---does not include original, keeping all resulting polygons\n[openstudio.model.Space] <-2> ---Remove final duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---sec_minus_top_polygons minus combined_pri_sidelit_polygons = 1 polygons.\n[openstudio.model.Space] <-2> ***Calculating Daylighted Areas***\n[openstudio.model.Space] <-2> total_floor_area_ft2 = 863.6\n[openstudio.model.Space] <-2> 0 combined_toplit_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---combined_toplit_polygons overlaps combined_floor_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> 1 pri_minus_top_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> 1 sec_minus_top_minus_pri_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> toplighted_area_ft2 = 0.0\n[openstudio.model.Space] <-2> primary_sidelighted_area_ft2 = 578.4\n[openstudio.model.Space] <-2> secondary_sidelighted_area_ft2 = 285.1\n[openstudio.model.Space] <-2> primary_sidelighted_area = 53.73946350059854\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office B end_b - Story Top sidelighting effective aperture = 0.2307.\n[openstudio.model.Space] <-2> sidelighted_effective_aperture_pri = 0.2306940987990197\n[openstudio.model.Space] <-2> toplighted_area = 0\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_b - Story Top, toplighting control not required because toplighted area = 0ft2 per 9.4.1.5.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_b - Story Top, toplighting control required = false\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_b - Story Top, primary sidelighting control required = true\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_b - Story Top, secondary sidelighting control required = false\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office B end_b - Story Top: illuminance setpoint = 500.0 Lux\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office B end_b - Story Top: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office B end_b - Story Top: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_b - Story Top, Skylights:\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_b - Story Top, Windows:\n[openstudio.model.Space] <-2> ---Sub Surface 22 3-East, area = 40.25 m^2\n[openstudio.model.Space] <-1> For Office WholeBuilding - Md Office B end_b - Story Top: sensor 1 controls 46% of the zone lighting.\n[openstudio.model.Space] <-2> ******For Office WholeBuilding - Md Office C  - Story Ground, adding daylight controls.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C  - Story Ground, calculating daylighted areas.\n[openstudio.model.Space] <-2> ### []\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000182343e0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018234520 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018234570 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000182345e8 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000182341b0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018234278 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000182342c8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018234340 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ***Joining polygons***\n[openstudio.model.Space] <-2> Joining toplit_polygons from Office WholeBuilding - Md Office C  - Story Ground\n[openstudio.model.Space] <-2> ---toplit_polygons contains no polygons, not combining.\n[openstudio.model.Space] <-2> Joining pri_sidelit_polygons from Office WholeBuilding - Md Office C  - Story Ground\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office C  - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> Joining sec_sidelit_polygons from Office WholeBuilding - Md Office C  - Story Ground\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office C  - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> Joining floor_polygons from Office WholeBuilding - Md Office C  - Story Ground\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office C  - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> ***Subtracting overlapping areas***\n[openstudio.model.Space] <-2> 1 combined_pri_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_pri_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x0000001824e9c0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001824e948 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001824e8d0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001824e858 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 combined_sec_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_sec_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x0000001824e308 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001824e2b8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001824e268 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001824e218 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 sec_minus_top_polygons minus 1 combined_pri_sidelit_polygons\n[openstudio.model.Space] <-2> ---Remove duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---does not include original, keeping all resulting polygons\n[openstudio.model.Space] <-2> ---Remove final duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---sec_minus_top_polygons minus combined_pri_sidelit_polygons = 1 polygons.\n[openstudio.model.Space] <-2> ***Calculating Daylighted Areas***\n[openstudio.model.Space] <-2> total_floor_area_ft2 = 3286.5\n[openstudio.model.Space] <-2> 0 combined_toplit_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---combined_toplit_polygons overlaps combined_floor_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> 1 pri_minus_top_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> 1 sec_minus_top_minus_pri_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> toplighted_area_ft2 = 0.0\n[openstudio.model.Space] <-2> primary_sidelighted_area_ft2 = 2197.9\n[openstudio.model.Space] <-2> secondary_sidelighted_area_ft2 = 1088.6\n[openstudio.model.Space] <-2> primary_sidelighted_area = 204.18750843488135\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office C  - Story Ground sidelighting effective aperture = 0.2311.\n[openstudio.model.Space] <-2> sidelighted_effective_aperture_pri = 0.2310648290335674\n[openstudio.model.Space] <-2> toplighted_area = 0\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C  - Story Ground, toplighting control not required because toplighted area = 0ft2 per 9.4.1.5.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C  - Story Ground, toplighting control required = false\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C  - Story Ground, primary sidelighting control required = true\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C  - Story Ground, secondary sidelighting control required = false\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office C  - Story Ground: illuminance setpoint = 500.0 Lux\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office C  - Story Ground: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office C  - Story Ground: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C  - Story Ground, Skylights:\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C  - Story Ground, Windows:\n[openstudio.model.Space] <-2> ---Sub Surface 7 4-North, area = 153.18 m^2\n[openstudio.model.Space] <-1> For Office WholeBuilding - Md Office C  - Story Ground: sensor 1 controls 46% of the zone lighting.\n[openstudio.model.Space] <-2> ******For Office WholeBuilding - Md Office C  - Story Top, adding daylight controls.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C  - Story Top, calculating daylighted areas.\n[openstudio.model.Space] <-2> ### []\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x0000001832f330 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001832f3a8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001832f3f8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001832f4c0 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x0000001832f178 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001832f1c8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001832f218 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001832f290 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ***Joining polygons***\n[openstudio.model.Space] <-2> Joining toplit_polygons from Office WholeBuilding - Md Office C  - Story Top\n[openstudio.model.Space] <-2> ---toplit_polygons contains no polygons, not combining.\n[openstudio.model.Space] <-2> Joining pri_sidelit_polygons from Office WholeBuilding - Md Office C  - Story Top\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office C  - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> Joining sec_sidelit_polygons from Office WholeBuilding - Md Office C  - Story Top\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office C  - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> Joining floor_polygons from Office WholeBuilding - Md Office C  - Story Top\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office C  - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> ***Subtracting overlapping areas***\n[openstudio.model.Space] <-2> 1 combined_pri_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_pri_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x0000001832d648 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001832d5f8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001832d558 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001832d508 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 combined_sec_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_sec_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x0000001832d0a8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001832d030 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001832cfe0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001832cf90 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 sec_minus_top_polygons minus 1 combined_pri_sidelit_polygons\n[openstudio.model.Space] <-2> ---Remove duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---does not include original, keeping all resulting polygons\n[openstudio.model.Space] <-2> ---Remove final duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---sec_minus_top_polygons minus combined_pri_sidelit_polygons = 1 polygons.\n[openstudio.model.Space] <-2> ***Calculating Daylighted Areas***\n[openstudio.model.Space] <-2> total_floor_area_ft2 = 3286.5\n[openstudio.model.Space] <-2> 0 combined_toplit_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---combined_toplit_polygons overlaps combined_floor_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> 1 pri_minus_top_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> 1 sec_minus_top_minus_pri_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> toplighted_area_ft2 = 0.0\n[openstudio.model.Space] <-2> primary_sidelighted_area_ft2 = 2197.9\n[openstudio.model.Space] <-2> secondary_sidelighted_area_ft2 = 1088.6\n[openstudio.model.Space] <-2> primary_sidelighted_area = 204.18750843488135\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office C  - Story Top sidelighting effective aperture = 0.2311.\n[openstudio.model.Space] <-2> sidelighted_effective_aperture_pri = 0.2310648290335674\n[openstudio.model.Space] <-2> toplighted_area = 0\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C  - Story Top, toplighting control not required because toplighted area = 0ft2 per 9.4.1.5.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C  - Story Top, toplighting control required = false\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C  - Story Top, primary sidelighting control required = true\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C  - Story Top, secondary sidelighting control required = false\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office C  - Story Top: illuminance setpoint = 500.0 Lux\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office C  - Story Top: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office C  - Story Top: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C  - Story Top, Skylights:\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C  - Story Top, Windows:\n[openstudio.model.Space] <-2> ---Sub Surface 19 4-North, area = 153.18 m^2\n[openstudio.model.Space] <-1> For Office WholeBuilding - Md Office C  - Story Top: sensor 1 controls 46% of the zone lighting.\n[openstudio.model.Space] <-2> ******For Office WholeBuilding - Md Office C end_a - Story Ground, adding daylight controls.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C end_a - Story Ground, calculating daylighted areas.\n[openstudio.model.Space] <-2> ### []\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x0000001835e220 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001835e270 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001835e2e8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001835e360 @__swigtype__=\"_p_openstudio__Point3d\">], [#<OpenStudio::Point3d:0x000000183574e8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018357560 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183575b0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018357628 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x0000001835e018 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001835e068 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001835e0b8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001835e130 @__swigtype__=\"_p_openstudio__Point3d\">], [#<OpenStudio::Point3d:0x00000018357308 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018357358 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183573f8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018357448 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ***Joining polygons***\n[openstudio.model.Space] <-2> Joining toplit_polygons from Office WholeBuilding - Md Office C end_a - Story Ground\n[openstudio.model.Space] <-2> ---toplit_polygons contains no polygons, not combining.\n[openstudio.model.Space] <-2> Joining pri_sidelit_polygons from Office WholeBuilding - Md Office C end_a - Story Ground\n[openstudio.model.Space] <-2> ---Joined 2 Office WholeBuilding - Md Office C end_a - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> Joining sec_sidelit_polygons from Office WholeBuilding - Md Office C end_a - Story Ground\n[openstudio.model.Space] <-2> ---Joined 2 Office WholeBuilding - Md Office C end_a - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> Joining floor_polygons from Office WholeBuilding - Md Office C end_a - Story Ground\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office C end_a - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> ***Subtracting overlapping areas***\n[openstudio.model.Space] <-2> 1 combined_pri_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_pri_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x00000018355198 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018355120 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018355058 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018354fb8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018354f68 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018354ef0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018354dd8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018354d88 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018354d38 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018354cc0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018354ba8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018354b58 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 combined_sec_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_sec_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x00000018354540 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183544c8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018354400 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018354360 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183542e8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018354270 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018354220 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018354108 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 sec_minus_top_polygons minus 1 combined_pri_sidelit_polygons\n[openstudio.model.Space] <-2> ---Remove duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---does not include original, keeping all resulting polygons\n[openstudio.model.Space] <-2> ---Remove final duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---sec_minus_top_polygons minus combined_pri_sidelit_polygons = 1 polygons.\n[openstudio.model.Space] <-2> ***Calculating Daylighted Areas***\n[openstudio.model.Space] <-2> total_floor_area_ft2 = 225.0\n[openstudio.model.Space] <-2> 0 combined_toplit_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---combined_toplit_polygons overlaps combined_floor_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> 1 pri_minus_top_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> 1 sec_minus_top_minus_pri_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> toplighted_area_ft2 = 0.0\n[openstudio.model.Space] <-2> primary_sidelighted_area_ft2 = 201.1\n[openstudio.model.Space] <-2> secondary_sidelighted_area_ft2 = 23.9\n[openstudio.model.Space] <-2> primary_sidelighted_area = 18.681850387391663\n[openstudio.model.Space] <-1> For Office WholeBuilding - Md Office C end_a - Story Ground, primary sidelighting control not required because primary sidelighted area < 250ft2 per 9.4.1.4.\n[openstudio.model.Space] <-2> toplighted_area = 0\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C end_a - Story Ground, toplighting control not required because toplighted area = 0ft2 per 9.4.1.5.\n[openstudio.model.Space] <-2> ******For Office WholeBuilding - Md Office C end_a - Story Top, adding daylight controls.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C end_a - Story Top, calculating daylighted areas.\n[openstudio.model.Space] <-2> ### []\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x0000001837c388 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001837c3d8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001837c4f0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001837c540 @__swigtype__=\"_p_openstudio__Point3d\">], [#<OpenStudio::Point3d:0x00000018375100 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018375178 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183751c8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018375240 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x0000001837c108 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001837c1f8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001837c248 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001837c2e8 @__swigtype__=\"_p_openstudio__Point3d\">], [#<OpenStudio::Point3d:0x00000018374ed0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018374f20 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018374f98 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018375038 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ***Joining polygons***\n[openstudio.model.Space] <-2> Joining toplit_polygons from Office WholeBuilding - Md Office C end_a - Story Top\n[openstudio.model.Space] <-2> ---toplit_polygons contains no polygons, not combining.\n[openstudio.model.Space] <-2> Joining pri_sidelit_polygons from Office WholeBuilding - Md Office C end_a - Story Top\n[openstudio.model.Space] <-2> ---Joined 2 Office WholeBuilding - Md Office C end_a - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> Joining sec_sidelit_polygons from Office WholeBuilding - Md Office C end_a - Story Top\n[openstudio.model.Space] <-2> ---Joined 2 Office WholeBuilding - Md Office C end_a - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> Joining floor_polygons from Office WholeBuilding - Md Office C end_a - Story Top\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office C end_a - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> ***Subtracting overlapping areas***\n[openstudio.model.Space] <-2> 1 combined_pri_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_pri_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x0000001838e538 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001838e448 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001838e3f8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001838e3a8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001838e308 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001838e268 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001838e1f0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001838e1a0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001838e128 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001838e0b0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001838dfc0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001838df70 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 combined_sec_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_sec_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x0000001838d9a8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001838d958 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001838d8b8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001838d840 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001838d778 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001838d728 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001838d6d8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001838d598 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 sec_minus_top_polygons minus 1 combined_pri_sidelit_polygons\n[openstudio.model.Space] <-2> ---Remove duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---does not include original, keeping all resulting polygons\n[openstudio.model.Space] <-2> ---Remove final duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---sec_minus_top_polygons minus combined_pri_sidelit_polygons = 1 polygons.\n[openstudio.model.Space] <-2> ***Calculating Daylighted Areas***\n[openstudio.model.Space] <-2> total_floor_area_ft2 = 225.0\n[openstudio.model.Space] <-2> 0 combined_toplit_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---combined_toplit_polygons overlaps combined_floor_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> 1 pri_minus_top_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> 1 sec_minus_top_minus_pri_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> toplighted_area_ft2 = 0.0\n[openstudio.model.Space] <-2> primary_sidelighted_area_ft2 = 201.1\n[openstudio.model.Space] <-2> secondary_sidelighted_area_ft2 = 23.9\n[openstudio.model.Space] <-2> primary_sidelighted_area = 18.681850387391663\n[openstudio.model.Space] <-1> For Office WholeBuilding - Md Office C end_a - Story Top, primary sidelighting control not required because primary sidelighted area < 250ft2 per 9.4.1.4.\n[openstudio.model.Space] <-2> toplighted_area = 0\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C end_a - Story Top, toplighting control not required because toplighted area = 0ft2 per 9.4.1.5.\n[openstudio.model.Space] <-2> ******For Office WholeBuilding - Md Office C end_b - Story Ground, adding daylight controls.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C end_b - Story Ground, calculating daylighted areas.\n[openstudio.model.Space] <-2> ### []\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x00000018395b08 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018395ba8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018395bf8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018395c70 @__swigtype__=\"_p_openstudio__Point3d\">], [#<OpenStudio::Point3d:0x000000183ae8b0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183ae9c8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183aea68 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183aeab8 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x00000018395928 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183959c8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018395a18 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018395a90 @__swigtype__=\"_p_openstudio__Point3d\">], [#<OpenStudio::Point3d:0x000000183ae630 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183ae770 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183ae7e8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183ae838 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ***Joining polygons***\n[openstudio.model.Space] <-2> Joining toplit_polygons from Office WholeBuilding - Md Office C end_b - Story Ground\n[openstudio.model.Space] <-2> ---toplit_polygons contains no polygons, not combining.\n[openstudio.model.Space] <-2> Joining pri_sidelit_polygons from Office WholeBuilding - Md Office C end_b - Story Ground\n[openstudio.model.Space] <-2> ---Joined 2 Office WholeBuilding - Md Office C end_b - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> Joining sec_sidelit_polygons from Office WholeBuilding - Md Office C end_b - Story Ground\n[openstudio.model.Space] <-2> ---Joined 2 Office WholeBuilding - Md Office C end_b - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> Joining floor_polygons from Office WholeBuilding - Md Office C end_b - Story Ground\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office C end_b - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> ***Subtracting overlapping areas***\n[openstudio.model.Space] <-2> 1 combined_pri_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_pri_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000183a7f10 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183a7ec0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183a7e48 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183a7df8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183a7d30 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183a7ce0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183a7c40 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183a7bc8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183a7b78 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183a7ad8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183a7a60 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183a79c0 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 combined_sec_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_sec_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000183a7588 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183a7470 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183a7420 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183a73d0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183a7380 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183a72e0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183a7218 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183a71c8 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 sec_minus_top_polygons minus 1 combined_pri_sidelit_polygons\n[openstudio.model.Space] <-2> ---Remove duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---does not include original, keeping all resulting polygons\n[openstudio.model.Space] <-2> ---Remove final duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---sec_minus_top_polygons minus combined_pri_sidelit_polygons = 1 polygons.\n[openstudio.model.Space] <-2> ***Calculating Daylighted Areas***\n[openstudio.model.Space] <-2> total_floor_area_ft2 = 225.0\n[openstudio.model.Space] <-2> 0 combined_toplit_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---combined_toplit_polygons overlaps combined_floor_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> 1 pri_minus_top_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> 1 sec_minus_top_minus_pri_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> toplighted_area_ft2 = 0.0\n[openstudio.model.Space] <-2> primary_sidelighted_area_ft2 = 201.1\n[openstudio.model.Space] <-2> secondary_sidelighted_area_ft2 = 23.9\n[openstudio.model.Space] <-2> primary_sidelighted_area = 18.681850387391684\n[openstudio.model.Space] <-1> For Office WholeBuilding - Md Office C end_b - Story Ground, primary sidelighting control not required because primary sidelighted area < 250ft2 per 9.4.1.4.\n[openstudio.model.Space] <-2> toplighted_area = 0\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C end_b - Story Ground, toplighting control not required because toplighted area = 0ft2 per 9.4.1.5.\n[openstudio.model.Space] <-2> ******For Office WholeBuilding - Md Office C end_b - Story Top, adding daylight controls.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C end_b - Story Top, calculating daylighted areas.\n[openstudio.model.Space] <-2> ### []\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000183cf8a8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183cf970 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183cf9e8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183cfa60 @__swigtype__=\"_p_openstudio__Point3d\">], [#<OpenStudio::Point3d:0x000000183cc478 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183cc4c8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183cc518 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183cc590 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000183cf650 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183cf6a0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183cf768 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183cf830 @__swigtype__=\"_p_openstudio__Point3d\">], [#<OpenStudio::Point3d:0x000000183cc248 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183cc298 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183cc2e8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183cc338 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ***Joining polygons***\n[openstudio.model.Space] <-2> Joining toplit_polygons from Office WholeBuilding - Md Office C end_b - Story Top\n[openstudio.model.Space] <-2> ---toplit_polygons contains no polygons, not combining.\n[openstudio.model.Space] <-2> Joining pri_sidelit_polygons from Office WholeBuilding - Md Office C end_b - Story Top\n[openstudio.model.Space] <-2> ---Joined 2 Office WholeBuilding - Md Office C end_b - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> Joining sec_sidelit_polygons from Office WholeBuilding - Md Office C end_b - Story Top\n[openstudio.model.Space] <-2> ---Joined 2 Office WholeBuilding - Md Office C end_b - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> Joining floor_polygons from Office WholeBuilding - Md Office C end_b - Story Top\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office C end_b - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> ***Subtracting overlapping areas***\n[openstudio.model.Space] <-2> 1 combined_pri_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_pri_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000183c5c40 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183c5bf0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183c5ad8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183c5a88 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183c5a10 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183c5970 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183c5920 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183c5880 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183c5808 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183c5768 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183c5718 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183c56c8 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 combined_sec_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_sec_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000183c50d8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183c5038 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183c4fe8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183c4f70 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183c4ea8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183c4e58 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183c4d68 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000183c4cc8 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 sec_minus_top_polygons minus 1 combined_pri_sidelit_polygons\n[openstudio.model.Space] <-2> ---Remove duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---does not include original, keeping all resulting polygons\n[openstudio.model.Space] <-2> ---Remove final duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---sec_minus_top_polygons minus combined_pri_sidelit_polygons = 1 polygons.\n[openstudio.model.Space] <-2> ***Calculating Daylighted Areas***\n[openstudio.model.Space] <-2> total_floor_area_ft2 = 225.0\n[openstudio.model.Space] <-2> 0 combined_toplit_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---combined_toplit_polygons overlaps combined_floor_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> 1 pri_minus_top_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> 1 sec_minus_top_minus_pri_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> toplighted_area_ft2 = 0.0\n[openstudio.model.Space] <-2> primary_sidelighted_area_ft2 = 201.1\n[openstudio.model.Space] <-2> secondary_sidelighted_area_ft2 = 23.9\n[openstudio.model.Space] <-2> primary_sidelighted_area = 18.681850387391684\n[openstudio.model.Space] <-1> For Office WholeBuilding - Md Office C end_b - Story Top, primary sidelighting control not required because primary sidelighted area < 250ft2 per 9.4.1.4.\n[openstudio.model.Space] <-2> toplighted_area = 0\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C end_b - Story Top, toplighting control not required because toplighted area = 0ft2 per 9.4.1.5.\n[openstudio.model.Model] <-1> Finished adding daylighting controls.\n[openstudio.model.Model] <-1> Finished adding internal mass\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 21' to 'Schedule Day 22' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 22' to 'Schedule Day 23' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.SpaceType] <-1> Office WholeBuilding - Md Office - 90.1-2010 set heating setpoint schedule to OfficeMedium HTGSETP_SCH_PACU_VAV_bot.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 23' to 'Schedule Day 24' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 24' to 'Schedule Day 25' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.SpaceType] <-1> Office WholeBuilding - Md Office - 90.1-2010 set cooling setpoint schedule to OfficeMedium CLGSETP_SCH_NO_SETBACK.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:ThermostatSetpoint:DualSetpoint' and named 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat' to 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat 1' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:ThermostatSetpoint:DualSetpoint' and named 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat' to 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat 2' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:ThermostatSetpoint:DualSetpoint' and named 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat' to 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat 3' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:ThermostatSetpoint:DualSetpoint' and named 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat' to 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat 4' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:ThermostatSetpoint:DualSetpoint' and named 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat' to 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat 5' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:ThermostatSetpoint:DualSetpoint' and named 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat' to 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat 6' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:ThermostatSetpoint:DualSetpoint' and named 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat' to 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat 7' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:ThermostatSetpoint:DualSetpoint' and named 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat' to 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat 8' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:ThermostatSetpoint:DualSetpoint' and named 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat' to 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat 9' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:ThermostatSetpoint:DualSetpoint' and named 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat' to 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat 10' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:ThermostatSetpoint:DualSetpoint' and named 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat' to 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat 11' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:ThermostatSetpoint:DualSetpoint' and named 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat' to 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat 12' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:ThermostatSetpoint:DualSetpoint' and named 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat' to 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat 13' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:ThermostatSetpoint:DualSetpoint' and named 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat' to 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat 14' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:ThermostatSetpoint:DualSetpoint' and named 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat' to 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat 15' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:ThermostatSetpoint:DualSetpoint' and named 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat' to 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat 16' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:ThermostatSetpoint:DualSetpoint' and named 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat' to 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat 17' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.Model] <-2> Find objects search criteria returned no results. Search criteria: {\"template\"=>\"90.1-2010\", \"building_type\"=>\"Office\", \"space_type\"=>nil}. Called from /var/oscli/gems/ruby/2.2.0/gems/openstudio-standards-0.2.10/lib/openstudio-standards/standards/Standards.Model.rb:1725:in `model_find_object'.\n[openstudio.standards.Model] <-2> Find object search criteria returned no results. Search criteria: {\"template\"=>\"90.1-2010\", \"building_type\"=>\"Office\", \"space_type\"=>nil}. Called from /var/oscli/gems/ruby/2.2.0/gems/openstudio-standards-0.2.10/lib/openstudio-standards/standards/Standards.SpaceType.rb:25:in `space_type_get_standards_data'\n[openstudio.standards.SpaceType] <0> Space type properties lookup failed: {\"template\"=>\"90.1-2010\", \"building_type\"=>\"Office\", \"space_type\"=>nil}.\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office A  - Story Ground, heating fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office A  - Story Ground, cooling fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office A  - Story Top, heating fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office A  - Story Top, cooling fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office A end_a - Story Ground, heating fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office A end_a - Story Ground, cooling fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office A end_a - Story Top, heating fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office A end_a - Story Top, cooling fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office A end_b - Story Ground, heating fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office A end_b - Story Ground, cooling fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office A end_b - Story Top, heating fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office A end_b - Story Top, cooling fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office B  - Story Ground, heating fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office B  - Story Ground, cooling fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office B  - Story Top, heating fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office B  - Story Top, cooling fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office B end_a - Story Ground, heating fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office B end_a - Story Ground, cooling fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office B end_a - Story Top, heating fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office B end_a - Story Top, cooling fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office B end_b - Story Ground, heating fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office B end_b - Story Ground, cooling fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office B end_b - Story Top, heating fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office B end_b - Story Top, cooling fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office C  - Story Ground, heating fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office C  - Story Ground, cooling fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office C  - Story Top, heating fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office C  - Story Top, cooling fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office C end_a - Story Ground, heating fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office C end_a - Story Ground, cooling fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office C end_a - Story Top, heating fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office C end_a - Story Top, cooling fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office C end_b - Story Ground, heating fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office C end_b - Story Ground, cooling fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office C end_b - Story Top, heating fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office C end_b - Story Top, cooling fuels = .\n[openstudio.standards.Model] <-1> Final system type group: occ = nonresidential, area = 43628 ft2, num stories = 2, zones:\n[openstudio.standards.Model] <-1> --- Zone Office WholeBuilding - Md Office A  - Story Ground, Zone Office WholeBuilding - Md Office A  - Story Top, Zone Office WholeBuilding - Md Office A end_a - Story Ground, Zone Office WholeBuilding - Md Office A end_a - Story Top, Zone Office WholeBuilding - Md Office A end_b - Story Ground\n[openstudio.standards.Model] <-1> --- Zone Office WholeBuilding - Md Office A end_b - Story Top, Zone Office WholeBuilding - Md Office B  - Story Ground, Zone Office WholeBuilding - Md Office B  - Story Top, Zone Office WholeBuilding - Md Office B end_a - Story Ground, Zone Office WholeBuilding - Md Office B end_a - Story Top\n[openstudio.standards.Model] <-1> --- Zone Office WholeBuilding - Md Office B end_b - Story Ground, Zone Office WholeBuilding - Md Office B end_b - Story Top, Zone Office WholeBuilding - Md Office C  - Story Ground, Zone Office WholeBuilding - Md Office C  - Story Top, Zone Office WholeBuilding - Md Office C end_a - Story Ground\n[openstudio.standards.Model] <-1> --- Zone Office WholeBuilding - Md Office C end_a - Story Top, Zone Office WholeBuilding - Md Office C end_b - Story Ground, Zone Office WholeBuilding - Md Office C end_b - Story Top\n[openstudio.standards.Model] <-1> System type is PSZ-HP for Nonresidential building of size 43628 ft^2 and 2 stories, and lookups {\"template\"=>\"90.1-2010\", \"size_category\"=>\"nonres_small\", \"heating_source\"=>\"Electricity\", \"cooling_source\"=>\"Electricity\", \"delivery_type\"=>\"air\"}.\n[openstudio.standards.Model] <-1> --- Electricity for main heating\n[openstudio.standards.Model] <-1> --- Electricity for cooling\n[openstudio.standards.Model] <-1> Determining which zones are served by the primary vs. secondary HVAC system.\n[openstudio.standards.Model] <-2> Values for weekly operating hrs, tol = 40 hrs, area ft2:\n[openstudio.standards.Model] <-2> vals  51.4, 51.4, 51.4, 51.4, 51.4, 51.4, 51.4, 51.4, 51.4\n[openstudio.standards.Model] <-2> areas 3286, 225, 225, 12614, 864, 864, 3286, 225, 225\n[openstudio.standards.Model] <-2> names Zone Office WholeBuilding - Md Office A  - Story Ground, Zone Office WholeBuilding - Md Office A end_a - Story Ground, Zone Office WholeBuilding - Md Office A end_b - Story Ground, Zone Office WholeBuilding - Md Office B  - Story Ground, Zone Office WholeBuilding - Md Office B end_a - Story Ground, Zone Office WholeBuilding - Md Office B end_b - Story Ground, Zone Office WholeBuilding - Md Office C  - Story Ground, Zone Office WholeBuilding - Md Office C end_a - Story Ground, Zone Office WholeBuilding - Md Office C end_b - Story Ground\n[openstudio.standards.Model] <-1> For zone Zone Office WholeBuilding - Md Office C end_b - Story Ground, the weekly operating hrs 51.38 hrs - average weekly operating hrs 51.38 hrs = 0.0 hrs < tolerance of 40 hrs, stopping elimination process.\n[openstudio.model.Space] <-2> Office WholeBuilding - Md Office A  - Story Ground has 5423W of design internal loads.\n[openstudio.model.Space] <-2> Office WholeBuilding - Md Office A end_a - Story Ground has 371W of design internal loads.\n[openstudio.model.Space] <-2> Office WholeBuilding - Md Office A end_b - Story Ground has 371W of design internal loads.\n[openstudio.model.Space] <-2> Office WholeBuilding - Md Office B  - Story Ground has 53137W of design internal loads.\n[openstudio.model.Space] <-2> Office WholeBuilding - Md Office B end_a - Story Ground has 1425W of design internal loads.\n[openstudio.model.Space] <-2> Office WholeBuilding - Md Office B end_b - Story Ground has 1425W of design internal loads.\n[openstudio.model.Space] <-2> Office WholeBuilding - Md Office C  - Story Ground has 5423W of design internal loads.\n[openstudio.model.Space] <-2> Office WholeBuilding - Md Office C end_a - Story Ground has 371W of design internal loads.\n[openstudio.model.Space] <-2> Office WholeBuilding - Md Office C end_b - Story Ground has 371W of design internal loads.\n[openstudio.standards.Model] <-2> Values for internal load, tol = 10 Btu/hr*ft^2, area ft2:\n[openstudio.standards.Model] <-2> vals  5.6, 5.6, 5.6, 5.6, 5.6, 5.6, 5.6, 5.6, 14.4\n[openstudio.standards.Model] <-2> areas 3286, 225, 225, 225, 225, 864, 864, 3286, 12614\n[openstudio.standards.Model] <-2> names Zone Office WholeBuilding - Md Office A  - Story Ground, Zone Office WholeBuilding - Md Office C end_a - Story Ground, Zone Office WholeBuilding - Md Office C end_b - Story Ground, Zone Office WholeBuilding - Md Office A end_a - Story Ground, Zone Office WholeBuilding - Md Office A end_b - Story Ground, Zone Office WholeBuilding - Md Office B end_a - Story Ground, Zone Office WholeBuilding - Md Office B end_b - Story Ground, Zone Office WholeBuilding - Md Office C  - Story Ground, Zone Office WholeBuilding - Md Office B  - Story Ground\n[openstudio.standards.Model] <-1> For zone Zone Office WholeBuilding - Md Office C end_b - Story Ground, the internal load 5.63 Btu/hr*ft^2 - average internal load 10.69 Btu/hr*ft^2 = 5.06 Btu/hr*ft^2 < tolerance of 10 Btu/hr*ft^2, stopping elimination process.\n[openstudio.standards.Model] <-1> Primary system zones = Zone Office WholeBuilding - Md Office A  - Story Ground, Zone Office WholeBuilding - Md Office C end_a - Story Ground, Zone Office WholeBuilding - Md Office C end_b - Story Ground, Zone Office WholeBuilding - Md Office A end_a - Story Ground, Zone Office WholeBuilding - Md Office A end_b - Story Ground, Zone Office WholeBuilding - Md Office B end_a - Story Ground, Zone Office WholeBuilding - Md Office B end_b - Story Ground, Zone Office WholeBuilding - Md Office C  - Story Ground, Zone Office WholeBuilding - Md Office B  - Story Ground.\n[openstudio.model.Model] <-1> Adding PSZ-AC for Zone Office WholeBuilding - Md Office A  - Story Ground.\n[openstudio.model.Model] <-1> Adding PSZ-AC for Zone Office WholeBuilding - Md Office C end_a - Story Ground.\n[openstudio.model.Model] <-1> Adding PSZ-AC for Zone Office WholeBuilding - Md Office C end_b - Story Ground.\n[openstudio.model.Model] <-1> Adding PSZ-AC for Zone Office WholeBuilding - Md Office A end_a - Story Ground.\n[openstudio.model.Model] <-1> Adding PSZ-AC for Zone Office WholeBuilding - Md Office A end_b - Story Ground.\n[openstudio.model.Model] <-1> Adding PSZ-AC for Zone Office WholeBuilding - Md Office B end_a - Story Ground.\n[openstudio.model.Model] <-1> Adding PSZ-AC for Zone Office WholeBuilding - Md Office B end_b - Story Ground.\n[openstudio.model.Model] <-1> Adding PSZ-AC for Zone Office WholeBuilding - Md Office C  - Story Ground.\n[openstudio.model.Model] <-1> Adding PSZ-AC for Zone Office WholeBuilding - Md Office B  - Story Ground.\n[openstudio.standards.Model] <-1> Determining which zones are served by the primary vs. secondary HVAC system.\n[openstudio.standards.Model] <-2> Values for weekly operating hrs, tol = 40 hrs, area ft2:\n[openstudio.standards.Model] <-2> vals  51.4, 51.4, 51.4, 51.4, 51.4, 51.4, 51.4, 51.4, 51.4\n[openstudio.standards.Model] <-2> areas 3286, 225, 225, 12614, 864, 864, 3286, 225, 225\n[openstudio.standards.Model] <-2> names Zone Office WholeBuilding - Md Office A  - Story Top, Zone Office WholeBuilding - Md Office A end_a - Story Top, Zone Office WholeBuilding - Md Office A end_b - Story Top, Zone Office WholeBuilding - Md Office B  - Story Top, Zone Office WholeBuilding - Md Office B end_a - Story Top, Zone Office WholeBuilding - Md Office B end_b - Story Top, Zone Office WholeBuilding - Md Office C  - Story Top, Zone Office WholeBuilding - Md Office C end_a - Story Top, Zone Office WholeBuilding - Md Office C end_b - Story Top\n[openstudio.standards.Model] <-1> For zone Zone Office WholeBuilding - Md Office C end_b - Story Top, the weekly operating hrs 51.38 hrs - average weekly operating hrs 51.38 hrs = 0.0 hrs < tolerance of 40 hrs, stopping elimination process.\n[openstudio.model.Space] <-2> Office WholeBuilding - Md Office A  - Story Top has 5423W of design internal loads.\n[openstudio.model.Space] <-2> Office WholeBuilding - Md Office A end_a - Story Top has 371W of design internal loads.\n[openstudio.model.Space] <-2> Office WholeBuilding - Md Office A end_b - Story Top has 371W of design internal loads.\n[openstudio.model.Space] <-2> Office WholeBuilding - Md Office B  - Story Top has 20813W of design internal loads.\n[openstudio.model.Space] <-2> Office WholeBuilding - Md Office B end_a - Story Top has 1425W of design internal loads.\n[openstudio.model.Space] <-2> Office WholeBuilding - Md Office B end_b - Story Top has 1425W of design internal loads.\n[openstudio.model.Space] <-2> Office WholeBuilding - Md Office C  - Story Top has 5423W of design internal loads.\n[openstudio.model.Space] <-2> Office WholeBuilding - Md Office C end_a - Story Top has 371W of design internal loads.\n[openstudio.model.Space] <-2> Office WholeBuilding - Md Office C end_b - Story Top has 371W of design internal loads.\n[openstudio.standards.Model] <-2> Values for internal load, tol = 10 Btu/hr*ft^2, area ft2:\n[openstudio.standards.Model] <-2> vals  5.6, 5.6, 5.6, 5.6, 5.6, 5.6, 5.6, 5.6, 5.6\n[openstudio.standards.Model] <-2> areas 3286, 12614, 225, 225, 225, 225, 864, 864, 3286\n[openstudio.standards.Model] <-2> names Zone Office WholeBuilding - Md Office A  - Story Top, Zone Office WholeBuilding - Md Office B  - Story Top, Zone Office WholeBuilding - Md Office C end_a - Story Top, Zone Office WholeBuilding - Md Office C end_b - Story Top, Zone Office WholeBuilding - Md Office A end_a - Story Top, Zone Office WholeBuilding - Md Office A end_b - Story Top, Zone Office WholeBuilding - Md Office B end_a - Story Top, Zone Office WholeBuilding - Md Office B end_b - Story Top, Zone Office WholeBuilding - Md Office C  - Story Top\n[openstudio.standards.Model] <-1> For zone Zone Office WholeBuilding - Md Office C  - Story Top, the internal load 5.63 Btu/hr*ft^2 - average internal load 5.63 Btu/hr*ft^2 = 0.0 Btu/hr*ft^2 < tolerance of 10 Btu/hr*ft^2, stopping elimination process.\n[openstudio.standards.Model] <-1> Primary system zones = Zone Office WholeBuilding - Md Office A  - Story Top, Zone Office WholeBuilding - Md Office B  - Story Top, Zone Office WholeBuilding - Md Office C end_a - Story Top, Zone Office WholeBuilding - Md Office C end_b - Story Top, Zone Office WholeBuilding - Md Office A end_a - Story Top, Zone Office WholeBuilding - Md Office A end_b - Story Top, Zone Office WholeBuilding - Md Office B end_a - Story Top, Zone Office WholeBuilding - Md Office B end_b - Story Top, Zone Office WholeBuilding - Md Office C  - Story Top.\n[openstudio.model.Model] <-1> Adding PSZ-AC for Zone Office WholeBuilding - Md Office A  - Story Top.\n[openstudio.model.Model] <-1> Adding PSZ-AC for Zone Office WholeBuilding - Md Office B  - Story Top.\n[openstudio.model.Model] <-1> Adding PSZ-AC for Zone Office WholeBuilding - Md Office C end_a - Story Top.\n[openstudio.model.Model] <-1> Adding PSZ-AC for Zone Office WholeBuilding - Md Office C end_b - Story Top.\n[openstudio.model.Model] <-1> Adding PSZ-AC for Zone Office WholeBuilding - Md Office A end_a - Story Top.\n[openstudio.model.Model] <-1> Adding PSZ-AC for Zone Office WholeBuilding - Md Office A end_b - Story Top.\n[openstudio.model.Model] <-1> Adding PSZ-AC for Zone Office WholeBuilding - Md Office B end_a - Story Top.\n[openstudio.model.Model] <-1> Adding PSZ-AC for Zone Office WholeBuilding - Md Office B end_b - Story Top.\n[openstudio.model.Model] <-1> Adding PSZ-AC for Zone Office WholeBuilding - Md Office C  - Story Top.\n[openstudio.standards.Model] <-1> Model has design level of 218.1388013320386 people in non residential spaces and 0 people in residential spaces.\n[openstudio.standards.Model] <-2> Finding space schedules for Building Hours of Operation NonResidential.\n[openstudio.standards.Model] <-2> The 18 spaces have 1 unique occ schedules.\n[openstudio.standards.Model] <-2> ...OfficeMedium BLDG_OCC_SCH - 218 people\n[openstudio.standards.Model] <-2>    Total 218 people in 18 spaces.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 25' to 'Schedule Day 26' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 26' to 'Schedule Day 27' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.Model] <-2> Making a new rule for Monday from 2006-Jan-01 to 2006-Dec-25\n[openstudio.standards.Model] <-2> Making a new rule for Tuesday from 2006-Jan-01 to 2006-Dec-26\n[openstudio.standards.Model] <-2> Making a new rule for Wednesday from 2006-Jan-01 to 2006-Dec-27\n[openstudio.standards.Model] <-2> Making a new rule for Thursday from 2006-Jan-01 to 2006-Dec-28\n[openstudio.standards.Model] <-2> Making a new rule for Friday from 2006-Jan-01 to 2006-Dec-29\n[openstudio.standards.Model] <-2> Making a new rule for Saturday from 2006-Jan-01 to 2006-Dec-30\n[openstudio.standards.Model] <-2> Making a new rule for Sunday from 2006-Jan-01 to 2006-Dec-31\n[openstudio.standards.ScheduleRuleset] <-1> OfficeMedium BLDG_LIGHT_SCH_2010 does not used the default profile, it will be replaced.\n[openstudio.standards.ScheduleRuleset] <-1> OfficeMedium BLDG_EQUIP_SCH_2010 does not used the default profile, it will be replaced.\n[openstudio.standards.ScheduleRuleset] <-2> For day schedule Schedule Day 8 in OfficeMedium BLDG_EQUIP_SCH_2010 there was a 1.014% change. Expected full load hours is 13.1413, but estimated value is 13.008\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeMedium BLDG_OCC_SCH Default' to 'OfficeMedium BLDG_OCC_SCH Default 1' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.ScheduleRuleset] <-1> OfficeMedium BLDG_OCC_SCH does not used the default profile, it will be replaced.\n[openstudio.standards.ScheduleRuleset] <-2> For day schedule OfficeMedium BLDG_OCC_SCH Default in OfficeMedium BLDG_OCC_SCH there was a 0.5435% change. Expected full load hours is 9.2, but estimated value is 9.15\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeMedium HTGSETP_SCH_PACU_VAV_bot Default' to 'OfficeMedium HTGSETP_SCH_PACU_VAV_bot Default 1' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.ScheduleRuleset] <-1> OfficeMedium HTGSETP_SCH_PACU_VAV_bot does not used the default profile, it will be replaced.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeMedium CLGSETP_SCH_NO_SETBACK Default' to 'OfficeMedium CLGSETP_SCH_NO_SETBACK Default 1' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.ScheduleRuleset] <-1> OfficeMedium CLGSETP_SCH_NO_SETBACK does not used the default profile, it will be replaced.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeMedium BLDG_SWH_SCH Default' to 'OfficeMedium BLDG_SWH_SCH Default 1' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.ScheduleRuleset] <-1> OfficeMedium BLDG_SWH_SCH does not used the default profile, it will be replaced.\n[openstudio.standards.ScheduleRuleset] <-2> For day schedule OfficeMedium BLDG_SWH_SCH Default in OfficeMedium BLDG_SWH_SCH there was a 0.9921% change. Expected full load hours is 5.04, but estimated value is 4.99\n[openstudio.standards.ScheduleRuleset] <0> For Office WholeBuilding - Md Office People, Air Velocity Schedule is not setup as parametric schedule. It has 1 sources.\n[openstudio.standards.ScheduleRuleset] <0> For , Building Hours of Operation NonResidential is not setup as parametric schedule. It has 4 sources.\n[openstudio.standards.ScheduleRuleset] <0> For Office WholeBuilding - Md Office People, Clothing Schedule is not setup as parametric schedule. It has 2 sources.\n[openstudio.standards.ScheduleRuleset] <0> For , Elevator Schedule is not setup as parametric schedule. It has 3 sources.\n[openstudio.standards.ScheduleRuleset] <-1> For Elevator Schedule 1, applying parametric schedules made a -28.9% change in annual equivalent full load hours. (from 108.74 to 140.13)\n[openstudio.standards.ScheduleRuleset] <0> For Office WholeBuilding - Md Office - 90.1-2010 Service Water Use Def 0.69gpm, Fraction Latent - 0.05 is not setup as parametric schedule. It has 1 sources.\n[openstudio.standards.ScheduleRuleset] <0> For Office WholeBuilding - Md Office - 90.1-2010 Service Water Use Def 0.69gpm, Fraction Sensible - 0.2 is not setup as parametric schedule. It has 1 sources.\n[openstudio.standards.ScheduleRuleset] <0> For Medium Office Cooling Setpoint Schedule Weekdays Rule, Medium Office Cooling Setpoint Schedule is not setup as parametric schedule. It has 2 sources.\n[openstudio.standards.ScheduleRuleset] <0> For Medium Office Electric Equipment Schedule Weekdays Rule, Medium Office Electric Equipment Schedule is not setup as parametric schedule. It has 2 sources.\n[openstudio.standards.ScheduleRuleset] <0> For Medium Office Gas Equipment Schedule Weekdays Rule, Medium Office Gas Equipment Schedule is not setup as parametric schedule. It has 2 sources.\n[openstudio.standards.ScheduleRuleset] <0> For Medium Office Heating Setpoint Schedule Weekdays Rule, Medium Office Heating Setpoint Schedule is not setup as parametric schedule. It has 2 sources.\n[openstudio.standards.ScheduleRuleset] <0> For Medium Office Hot Water Schedule Weekdays Rule, Medium Office Hot Water Equipment Schedule is not setup as parametric schedule. It has 2 sources.\n[openstudio.standards.ScheduleRuleset] <0> For Medium Office Infiltration Schedule Weekdays Rule, Medium Office Infiltration Schedule is not setup as parametric schedule. It has 2 sources.\n[openstudio.standards.ScheduleRuleset] <0> For Medium Office Lighting Schedule Weekdays Rule, Medium Office Lighting Schedule is not setup as parametric schedule. It has 2 sources.\n[openstudio.standards.ScheduleRuleset] <0> For Medium Office Number of People Schedule Weekdays Rule, Medium Office Number of People Schedule is not setup as parametric schedule. It has 2 sources.\n[openstudio.standards.ScheduleRuleset] <0> For Office WholeBuilding - Md Office - 90.1-2010 Service Water Use Def 0.69gpm, Mixed Water At Faucet Temp - 140F is not setup as parametric schedule. It has 1 sources.\n[openstudio.standards.ScheduleRuleset] <0> For Office Shared Service Water Loop Pipe 315.3904543698314ft, Office Shared Service Water Loop Piping Air Temp - 70F is not setup as parametric schedule. It has 1 sources.\n[openstudio.standards.ScheduleRuleset] <0> For Office Shared Service Water Loop Pipe 315.3904543698314ft, Office Shared Service Water Loop Piping Air Velocity - 0.67mph is not setup as parametric schedule. It has 1 sources.\n[openstudio.standards.ScheduleRuleset] <-1> For OfficeMedium BLDG_EQUIP_SCH_2010, applying parametric schedules made a -9.8% change in annual equivalent full load hours. (from 4144.82 to 4551.79)\n[openstudio.standards.ScheduleRuleset] <-1> For OfficeMedium BLDG_LIGHT_SCH_2010, applying parametric schedules made a -22.7% change in annual equivalent full load hours. (from 2671.57 to 3276.9)\n[openstudio.standards.ScheduleRuleset] <-1> For OfficeMedium BLDG_OCC_SCH, applying parametric schedules made a -29.2% change in annual equivalent full load hours. (from 2527.8 to 3266.21)\n[openstudio.standards.ScheduleRuleset] <-1> For OfficeMedium BLDG_SWH_SCH, applying parametric schedules made a -21.5% change in annual equivalent full load hours. (from 1440.99 to 1750.38)\n[openstudio.standards.ScheduleRuleset] <-1> For OfficeMedium HTGSETP_SCH_PACU_VAV_bot, applying parametric schedules made a -2.6% change in annual equivalent full load hours. (from 163893.6 to 168175.8)\n[openstudio.standards.ScheduleRuleset] <0> For Office WholeBuilding - Md Office Schedule Set, OfficeMedium INFIL_SCH_PNNL is not setup as parametric schedule. It has 3 sources.\n[openstudio.standards.ScheduleRuleset] <0> For Building Facades, Schedule Ruleset 1 is not setup as parametric schedule. It has 1 sources.\n[openstudio.standards.ScheduleRuleset] <0> For Parking Areas and Drives, Schedule Ruleset 2 is not setup as parametric schedule. It has 3 sources.\n[openstudio.standards.ScheduleRuleset] <0> For Service hot water setpoint manager, Service Water Loop Temp - 140F is not setup as parametric schedule. It has 2 sources.\n[openstudio.standards.ScheduleRuleset] <0> For 40gal NaturalGas Water Heater - 25kBtu/hr, Water Heater Ambient Temp Schedule - 71.6f is not setup as parametric schedule. It has 1 sources.\n[openstudio.standards.ScheduleRuleset] <0> For Office WholeBuilding - Md Office People, Work Efficiency Schedule is not setup as parametric schedule. It has 1 sources.\n[openstudio.prototype.Model] <-1> Set sizing factors to 1.25 for heating and 1.15 for cooling.\n[openstudio.model.Model] <-2> Starting simulation here: /mnt/openstudio/analysis_179f9bb9-dd28-4d2c-84f7-5bdfd8f4d421/data_point_4f0373e0-41f4-4453-b2ed-ebd33ce056d1/run/002_create_typical_doe_building_from_model/SR1.\n[openstudio.model.Model] <-1> Running simulation /mnt/openstudio/analysis_179f9bb9-dd28-4d2c-84f7-5bdfd8f4d421/data_point_4f0373e0-41f4-4453-b2ed-ebd33ce056d1/run/002_create_typical_doe_building_from_model/SR1.\n[openstudio.energyplus.ForwardTranslator] <0> Construction 'Air Wall' has been converted to ConstructionAirBoundary 'Air Wall_ConstructionAirBoundary'.\n[openstudio.energyplus.ForwardTranslator] <0> Removing AirWallMaterial 'Air Wall Material'.\n[openstudio.energyplus.ForwardTranslator] <-1> SpaceType Space Type 1 - 90.1-2010 is not referenced by any space, it will not be translated.\n[openstudio.energyplus.ForwardTranslator] <0> OS_ProgramControl is not currently translated\n[utilities.idf.WorkspaceObject] <0> Object of type 'Schedule:Constant' and named 'Always Off Discrete', points to an object named OnOff 2 from field 1, but that object cannot be located.\n[utilities.idf.WorkspaceObject] <0> Object of type 'Schedule:Constant' and named 'Always On Continuous', points to an object named Fractional 1 from field 1, but that object cannot be located.\n[openstudio.model.Model] <-2> Running with OS 2.x WorkflowJSON.\n[ApplicationPathHelpers] <-2> getOpenStudioModule, info.dli_fname = '/usr/local/bin/openstudio'\n[PathHelpers] <-2> completeAndNormalize: result = /usr/local/openstudio-2.9.1/bin/openstudio-2.9.1\n[ApplicationPathHelpers] <-2> getOpenStudioModule, found '/usr/local/openstudio-2.9.1/bin/openstudio-2.9.1'\n[ApplicationPathHelpers] <-2> Searching for CLI in '/usr/local/openstudio-2.9.1/bin/openstudio'\n[PathHelpers] <-2> completeAndNormalize: result = /usr/local/openstudio-2.9.1/bin/openstudio-2.9.1\n[ApplicationPathHelpers] <-2> Found CLI at '/usr/local/openstudio-2.9.1/bin/openstudio-2.9.1'\n[PathHelpers] <-2> completeAndNormalize: result = /usr/local/openstudio-2.9.1/bin/openstudio-2.9.1\n[openstudio.standards.command] <-2> Successfully ran command: '\"/usr/local/openstudio-2.9.1/bin/openstudio-2.9.1\" run -w \"/mnt/openstudio/analysis_179f9bb9-dd28-4d2c-84f7-5bdfd8f4d421/data_point_4f0373e0-41f4-4453-b2ed-ebd33ce056d1/run/002_create_typical_doe_building_from_model/SR1/in.osw\"'\n[openstudio.model.Model] <-1> Finished run.\n[openstudio.energyplus.SqlFile] <-2> Dictionary Built\n[openstudio.model.Model] <-1> Started applying multizone vav OA sizing.\n[openstudio.model.Model] <-1> Finished applying multizone vav OA sizing.\n[openstudio.model.Model] <-1> Started applying prototype HVAC assumptions.\n[openstudio.model.FanConstantVolume] <-1> For Prototype: Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-HP Fan: 4023cfm; Pressure Rise = 2.5in w.c.\n[openstudio.model.FanConstantVolume] <-1> For Prototype: Zone Office WholeBuilding - Md Office A  - Story Top PSZ-HP Fan: 6143cfm; Pressure Rise = 2.5in w.c.\n[openstudio.model.FanConstantVolume] <-1> For Prototype: Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-HP Fan: 476cfm; Pressure Rise = 2.5in w.c.\n[openstudio.model.FanConstantVolume] <-1> For Prototype: Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-HP Fan: 598cfm; Pressure Rise = 2.5in w.c.\n[openstudio.model.FanConstantVolume] <-1> For Prototype: Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-HP Fan: 480cfm; Pressure Rise = 2.5in w.c.\n[openstudio.model.FanConstantVolume] <-1> For Prototype: Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-HP Fan: 601cfm; Pressure Rise = 2.5in w.c.\n[openstudio.model.FanConstantVolume] <-1> For Prototype: Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-HP Fan: 3807cfm; Pressure Rise = 2.5in w.c.\n[openstudio.model.FanConstantVolume] <-1> For Prototype: Zone Office WholeBuilding - Md Office B  - Story Top PSZ-HP Fan: 6453cfm; Pressure Rise = 2.5in w.c.\n[openstudio.model.FanConstantVolume] <-1> For Prototype: Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-HP Fan: 627cfm; Pressure Rise = 2.5in w.c.\n[openstudio.model.FanConstantVolume] <-1> For Prototype: Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-HP Fan: 869cfm; Pressure Rise = 2.5in w.c.\n[openstudio.model.FanConstantVolume] <-1> For Prototype: Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-HP Fan: 860cfm; Pressure Rise = 2.5in w.c.\n[openstudio.model.FanConstantVolume] <-1> For Prototype: Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-HP Fan: 1224cfm; Pressure Rise = 2.5in w.c.\n[openstudio.model.FanConstantVolume] <-1> For Prototype: Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-HP Fan: 4559cfm; Pressure Rise = 2.5in w.c.\n[openstudio.model.FanConstantVolume] <-1> For Prototype: Zone Office WholeBuilding - Md Office C  - Story Top PSZ-HP Fan: 6127cfm; Pressure Rise = 2.5in w.c.\n[openstudio.model.FanConstantVolume] <-1> For Prototype: Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-HP Fan: 411cfm; Pressure Rise = 2.5in w.c.\n[openstudio.model.FanConstantVolume] <-1> For Prototype: Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-HP Fan: 516cfm; Pressure Rise = 2.5in w.c.\n[openstudio.model.FanConstantVolume] <-1> For Prototype: Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-HP Fan: 470cfm; Pressure Rise = 2.5in w.c.\n[openstudio.model.FanConstantVolume] <-1> For Prototype: Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-HP Fan: 587cfm; Pressure Rise = 2.5in w.c.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-HP Fan: allowed_hp = 2.68HP; motor eff = 89.5%; total fan eff = 58% based on 4023 cfm.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office A  - Story Top PSZ-HP Fan: allowed_hp = 4.09HP; motor eff = 89.5%; total fan eff = 58% based on 6143 cfm.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-HP Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 476 cfm.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-HP Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 598 cfm.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-HP Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 480 cfm.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-HP Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 601 cfm.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-HP Fan: allowed_hp = 2.53HP; motor eff = 89.5%; total fan eff = 58% based on 3807 cfm.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office B  - Story Top PSZ-HP Fan: allowed_hp = 4.3HP; motor eff = 89.5%; total fan eff = 58% based on 6453 cfm.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-HP Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 627 cfm.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-HP Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 869 cfm.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-HP Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 860 cfm.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-HP Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 1224 cfm.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-HP Fan: allowed_hp = 3.03HP; motor eff = 89.5%; total fan eff = 58% based on 4559 cfm.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office C  - Story Top PSZ-HP Fan: allowed_hp = 4.08HP; motor eff = 89.5%; total fan eff = 58% based on 6127 cfm.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-HP Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 411 cfm.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-HP Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 516 cfm.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-HP Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 470 cfm.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-HP Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 587 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-HP requires an economizer because the total cooling capacity of 120132 Btu/hr exceeds the minimum capacity of 54000 Btu/hr.\n[openstudio.standards.AirLoopHVAC] <-1> Zone Office WholeBuilding - Md Office A  - Story Top PSZ-HP requires an economizer because the total cooling capacity of 174763 Btu/hr exceeds the minimum capacity of 54000 Btu/hr.\n[openstudio.standards.AirLoopHVAC] <-1> Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-HP does not require an economizer because the total cooling capacity of 13327 Btu/hr is less than the minimum capacity of 54000 Btu/hr.\n[openstudio.standards.AirLoopHVAC] <-1> Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-HP does not require an economizer because the total cooling capacity of 16554 Btu/hr is less than the minimum capacity of 54000 Btu/hr.\n[openstudio.standards.AirLoopHVAC] <-1> Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-HP does not require an economizer because the total cooling capacity of 13477 Btu/hr is less than the minimum capacity of 54000 Btu/hr.\n[openstudio.standards.AirLoopHVAC] <-1> Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-HP does not require an economizer because the total cooling capacity of 16694 Btu/hr is less than the minimum capacity of 54000 Btu/hr.\n[openstudio.standards.AirLoopHVAC] <-1> Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-HP requires an economizer because the total cooling capacity of 152235 Btu/hr exceeds the minimum capacity of 54000 Btu/hr.\n[openstudio.standards.AirLoopHVAC] <-1> Zone Office WholeBuilding - Md Office B  - Story Top PSZ-HP requires an economizer because the total cooling capacity of 222997 Btu/hr exceeds the minimum capacity of 54000 Btu/hr.\n[openstudio.standards.AirLoopHVAC] <-1> Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-HP does not require an economizer because the total cooling capacity of 19959 Btu/hr is less than the minimum capacity of 54000 Btu/hr.\n[openstudio.standards.AirLoopHVAC] <-1> Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-HP does not require an economizer because the total cooling capacity of 26361 Btu/hr is less than the minimum capacity of 54000 Btu/hr.\n[openstudio.standards.AirLoopHVAC] <-1> Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-HP does not require an economizer because the total cooling capacity of 26253 Btu/hr is less than the minimum capacity of 54000 Btu/hr.\n[openstudio.standards.AirLoopHVAC] <-1> Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-HP does not require an economizer because the total cooling capacity of 35729 Btu/hr is less than the minimum capacity of 54000 Btu/hr.\n[openstudio.standards.AirLoopHVAC] <-1> Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-HP requires an economizer because the total cooling capacity of 127111 Btu/hr exceeds the minimum capacity of 54000 Btu/hr.\n[openstudio.standards.AirLoopHVAC] <-1> Zone Office WholeBuilding - Md Office C  - Story Top PSZ-HP requires an economizer because the total cooling capacity of 166467 Btu/hr exceeds the minimum capacity of 54000 Btu/hr.\n[openstudio.standards.AirLoopHVAC] <-1> Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-HP does not require an economizer because the total cooling capacity of 11331 Btu/hr is less than the minimum capacity of 54000 Btu/hr.\n[openstudio.standards.AirLoopHVAC] <-1> Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-HP does not require an economizer because the total cooling capacity of 14045 Btu/hr is less than the minimum capacity of 54000 Btu/hr.\n[openstudio.standards.AirLoopHVAC] <-1> Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-HP does not require an economizer because the total cooling capacity of 12903 Btu/hr is less than the minimum capacity of 54000 Btu/hr.\n[openstudio.standards.AirLoopHVAC] <-1> Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-HP does not require an economizer because the total cooling capacity of 15929 Btu/hr is less than the minimum capacity of 54000 Btu/hr.\n[openstudio.model.Model] <-1> Finished applying prototype HVAC assumptions.\n[openstudio.model.Model] <-1> Started applying HVAC efficiency standards.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-HP, ERV not required based on 7% OA flow, design supply air flow of 4023cfm, and climate zone ASHRAE 169-2013-4A.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-HP: two-stage control is required since cooling capacity of 120132 Btu/hr exceeds the minimum of 65000 Btu/hr .\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-HP: electric heating coil was found, cannot apply DX fan/economizer control.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-HP: DCV is not required since the system has an economizer, but the min oa flow is 279 cfm, less than the minimum of 1200 cfm for systems with an economizer.\n[openstudio.standards.Model] <-2> Finding space schedules for Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-HP Occ Sch.\n[openstudio.standards.Model] <-2> The 1 spaces have 1 unique occ schedules.\n[openstudio.standards.Model] <-2> ...OfficeMedium BLDG_OCC_SCH - 16 people\n[openstudio.standards.Model] <-2>    Total 16 people in 1 spaces.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 27' to 'Schedule Day 28' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 28' to 'Schedule Day 29' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.Model] <-2> Making a new rule for Monday from 2006-Jan-01 to 2006-Dec-25\n[openstudio.standards.Model] <-2> Making a new rule for Tuesday from 2006-Jan-01 to 2006-Dec-26\n[openstudio.standards.Model] <-2> Making a new rule for Wednesday from 2006-Jan-01 to 2006-Dec-27\n[openstudio.standards.Model] <-2> Making a new rule for Thursday from 2006-Jan-01 to 2006-Dec-28\n[openstudio.standards.Model] <-2> Making a new rule for Friday from 2006-Jan-01 to 2006-Dec-29\n[openstudio.standards.Model] <-2> Making a new rule for Saturday from 2006-Jan-01 to 2006-Dec-30\n[openstudio.standards.Model] <-2> Making a new rule for Sunday from 2006-Jan-01 to 2006-Dec-31\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-HP: Annual occupied hours = 4033 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-HP: Because the system has an economizer, it requires a motorized OA damper.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-HP: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-HP Occ Sch.\n[openstudio.standards.ThermalZone] <-1> For Zone Office WholeBuilding - Md Office A  - Story Ground: DCV is not required since the occupant density is 5 people/1000 ft2, but the minimum occupant density is 40 people/1000 ft2.\n[openstudio.standards.AirLoopHVAC] <-2> * 4023 cfm = Autosized Design Supply Air Flow Rate.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-HP: Optimum start is not required since design flow rate of 4023 cfm is below the limit of 10000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A  - Story Top PSZ-HP, ERV not required based on 5% OA flow, design supply air flow of 6143cfm, and climate zone ASHRAE 169-2013-4A.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A  - Story Top PSZ-HP: two-stage control is required since cooling capacity of 174763 Btu/hr exceeds the minimum of 65000 Btu/hr .\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A  - Story Top PSZ-HP: electric heating coil was found, cannot apply DX fan/economizer control.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A  - Story Top PSZ-HP: DCV is not required since the system has an economizer, but the min oa flow is 279 cfm, less than the minimum of 1200 cfm for systems with an economizer.\n[openstudio.standards.Model] <-2> Finding space schedules for Zone Office WholeBuilding - Md Office A  - Story Top PSZ-HP Occ Sch.\n[openstudio.standards.Model] <-2> The 1 spaces have 1 unique occ schedules.\n[openstudio.standards.Model] <-2> ...OfficeMedium BLDG_OCC_SCH - 16 people\n[openstudio.standards.Model] <-2>    Total 16 people in 1 spaces.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 29' to 'Schedule Day 30' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 30' to 'Schedule Day 31' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.Model] <-2> Making a new rule for Monday from 2006-Jan-01 to 2006-Dec-25\n[openstudio.standards.Model] <-2> Making a new rule for Tuesday from 2006-Jan-01 to 2006-Dec-26\n[openstudio.standards.Model] <-2> Making a new rule for Wednesday from 2006-Jan-01 to 2006-Dec-27\n[openstudio.standards.Model] <-2> Making a new rule for Thursday from 2006-Jan-01 to 2006-Dec-28\n[openstudio.standards.Model] <-2> Making a new rule for Friday from 2006-Jan-01 to 2006-Dec-29\n[openstudio.standards.Model] <-2> Making a new rule for Saturday from 2006-Jan-01 to 2006-Dec-30\n[openstudio.standards.Model] <-2> Making a new rule for Sunday from 2006-Jan-01 to 2006-Dec-31\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A  - Story Top PSZ-HP: Annual occupied hours = 4033 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A  - Story Top PSZ-HP: Because the system has an economizer, it requires a motorized OA damper.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A  - Story Top PSZ-HP: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office A  - Story Top PSZ-HP Occ Sch.\n[openstudio.standards.ThermalZone] <-1> For Zone Office WholeBuilding - Md Office A  - Story Top: DCV is not required since the occupant density is 5 people/1000 ft2, but the minimum occupant density is 40 people/1000 ft2.\n[openstudio.standards.AirLoopHVAC] <-2> * 6143 cfm = Autosized Design Supply Air Flow Rate.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A  - Story Top PSZ-HP: Optimum start is not required since design flow rate of 6143 cfm is below the limit of 10000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-HP, ERV not required based on 4% OA flow, design supply air flow of 476cfm, and climate zone ASHRAE 169-2013-4A.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-HP: two-stage control is not required since cooling capacity of 13327 Btu/hr is less than the minimum of 65000 Btu/hr .\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-HP: electric heating coil was found, cannot apply DX fan/economizer control.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-HP: DCV is not required since the system min oa flow is 19 cfm, less than the minimum of 3000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-HP: DCV is not required since the system does not have an economizer.\n[openstudio.standards.Model] <-2> Finding space schedules for Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-HP Occ Sch.\n[openstudio.standards.Model] <-2> The 1 spaces have 1 unique occ schedules.\n[openstudio.standards.Model] <-2> ...OfficeMedium BLDG_OCC_SCH - 1 people\n[openstudio.standards.Model] <-2>    Total 1 people in 1 spaces.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 31' to 'Schedule Day 32' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 32' to 'Schedule Day 33' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.Model] <-2> Making a new rule for Monday from 2006-Jan-01 to 2006-Dec-25\n[openstudio.standards.Model] <-2> Making a new rule for Tuesday from 2006-Jan-01 to 2006-Dec-26\n[openstudio.standards.Model] <-2> Making a new rule for Wednesday from 2006-Jan-01 to 2006-Dec-27\n[openstudio.standards.Model] <-2> Making a new rule for Thursday from 2006-Jan-01 to 2006-Dec-28\n[openstudio.standards.Model] <-2> Making a new rule for Friday from 2006-Jan-01 to 2006-Dec-29\n[openstudio.standards.Model] <-2> Making a new rule for Saturday from 2006-Jan-01 to 2006-Dec-30\n[openstudio.standards.Model] <-2> Making a new rule for Sunday from 2006-Jan-01 to 2006-Dec-31\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-HP: Annual occupied hours = 4033 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-HP: Motorized OA damper is required because the building has 2 stories, >= the minimum of 0 stories for climate zone ASHRAE 169-2013-4A, and the system OA intake of 19 cfm is >= the minimum threshold of 0 cfm. \n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-HP: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-HP Occ Sch.\n[openstudio.standards.ThermalZone] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Ground: DCV is not required since the area is 225 ft2, but the minimum size is 500 ft2.\n[openstudio.standards.AirLoopHVAC] <-2> * 476 cfm = Autosized Design Supply Air Flow Rate.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-HP: Optimum start is not required since design flow rate of 476 cfm is below the limit of 10000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-HP, ERV not required based on 3% OA flow, design supply air flow of 598cfm, and climate zone ASHRAE 169-2013-4A.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-HP: two-stage control is not required since cooling capacity of 16554 Btu/hr is less than the minimum of 65000 Btu/hr .\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-HP: electric heating coil was found, cannot apply DX fan/economizer control.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-HP: DCV is not required since the system min oa flow is 19 cfm, less than the minimum of 3000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-HP: DCV is not required since the system does not have an economizer.\n[openstudio.standards.Model] <-2> Finding space schedules for Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-HP Occ Sch.\n[openstudio.standards.Model] <-2> The 1 spaces have 1 unique occ schedules.\n[openstudio.standards.Model] <-2> ...OfficeMedium BLDG_OCC_SCH - 1 people\n[openstudio.standards.Model] <-2>    Total 1 people in 1 spaces.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 33' to 'Schedule Day 34' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 34' to 'Schedule Day 35' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.Model] <-2> Making a new rule for Monday from 2006-Jan-01 to 2006-Dec-25\n[openstudio.standards.Model] <-2> Making a new rule for Tuesday from 2006-Jan-01 to 2006-Dec-26\n[openstudio.standards.Model] <-2> Making a new rule for Wednesday from 2006-Jan-01 to 2006-Dec-27\n[openstudio.standards.Model] <-2> Making a new rule for Thursday from 2006-Jan-01 to 2006-Dec-28\n[openstudio.standards.Model] <-2> Making a new rule for Friday from 2006-Jan-01 to 2006-Dec-29\n[openstudio.standards.Model] <-2> Making a new rule for Saturday from 2006-Jan-01 to 2006-Dec-30\n[openstudio.standards.Model] <-2> Making a new rule for Sunday from 2006-Jan-01 to 2006-Dec-31\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-HP: Annual occupied hours = 4033 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-HP: Motorized OA damper is required because the building has 2 stories, >= the minimum of 0 stories for climate zone ASHRAE 169-2013-4A, and the system OA intake of 19 cfm is >= the minimum threshold of 0 cfm. \n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-HP: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-HP Occ Sch.\n[openstudio.standards.ThermalZone] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Top: DCV is not required since the area is 225 ft2, but the minimum size is 500 ft2.\n[openstudio.standards.AirLoopHVAC] <-2> * 598 cfm = Autosized Design Supply Air Flow Rate.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-HP: Optimum start is not required since design flow rate of 598 cfm is below the limit of 10000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-HP, ERV not required based on 4% OA flow, design supply air flow of 480cfm, and climate zone ASHRAE 169-2013-4A.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-HP: two-stage control is not required since cooling capacity of 13477 Btu/hr is less than the minimum of 65000 Btu/hr .\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-HP: electric heating coil was found, cannot apply DX fan/economizer control.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-HP: DCV is not required since the system min oa flow is 19 cfm, less than the minimum of 3000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-HP: DCV is not required since the system does not have an economizer.\n[openstudio.standards.Model] <-2> Finding space schedules for Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-HP Occ Sch.\n[openstudio.standards.Model] <-2> The 1 spaces have 1 unique occ schedules.\n[openstudio.standards.Model] <-2> ...OfficeMedium BLDG_OCC_SCH - 1 people\n[openstudio.standards.Model] <-2>    Total 1 people in 1 spaces.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 35' to 'Schedule Day 36' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 36' to 'Schedule Day 37' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.Model] <-2> Making a new rule for Monday from 2006-Jan-01 to 2006-Dec-25\n[openstudio.standards.Model] <-2> Making a new rule for Tuesday from 2006-Jan-01 to 2006-Dec-26\n[openstudio.standards.Model] <-2> Making a new rule for Wednesday from 2006-Jan-01 to 2006-Dec-27\n[openstudio.standards.Model] <-2> Making a new rule for Thursday from 2006-Jan-01 to 2006-Dec-28\n[openstudio.standards.Model] <-2> Making a new rule for Friday from 2006-Jan-01 to 2006-Dec-29\n[openstudio.standards.Model] <-2> Making a new rule for Saturday from 2006-Jan-01 to 2006-Dec-30\n[openstudio.standards.Model] <-2> Making a new rule for Sunday from 2006-Jan-01 to 2006-Dec-31\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-HP: Annual occupied hours = 4033 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-HP: Motorized OA damper is required because the building has 2 stories, >= the minimum of 0 stories for climate zone ASHRAE 169-2013-4A, and the system OA intake of 19 cfm is >= the minimum threshold of 0 cfm. \n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-HP: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-HP Occ Sch.\n[openstudio.standards.ThermalZone] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Ground: DCV is not required since the area is 225 ft2, but the minimum size is 500 ft2.\n[openstudio.standards.AirLoopHVAC] <-2> * 480 cfm = Autosized Design Supply Air Flow Rate.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-HP: Optimum start is not required since design flow rate of 480 cfm is below the limit of 10000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-HP, ERV not required based on 3% OA flow, design supply air flow of 601cfm, and climate zone ASHRAE 169-2013-4A.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-HP: two-stage control is not required since cooling capacity of 16694 Btu/hr is less than the minimum of 65000 Btu/hr .\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-HP: electric heating coil was found, cannot apply DX fan/economizer control.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-HP: DCV is not required since the system min oa flow is 19 cfm, less than the minimum of 3000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-HP: DCV is not required since the system does not have an economizer.\n[openstudio.standards.Model] <-2> Finding space schedules for Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-HP Occ Sch.\n[openstudio.standards.Model] <-2> The 1 spaces have 1 unique occ schedules.\n[openstudio.standards.Model] <-2> ...OfficeMedium BLDG_OCC_SCH - 1 people\n[openstudio.standards.Model] <-2>    Total 1 people in 1 spaces.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 37' to 'Schedule Day 38' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 38' to 'Schedule Day 39' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.Model] <-2> Making a new rule for Monday from 2006-Jan-01 to 2006-Dec-25\n[openstudio.standards.Model] <-2> Making a new rule for Tuesday from 2006-Jan-01 to 2006-Dec-26\n[openstudio.standards.Model] <-2> Making a new rule for Wednesday from 2006-Jan-01 to 2006-Dec-27\n[openstudio.standards.Model] <-2> Making a new rule for Thursday from 2006-Jan-01 to 2006-Dec-28\n[openstudio.standards.Model] <-2> Making a new rule for Friday from 2006-Jan-01 to 2006-Dec-29\n[openstudio.standards.Model] <-2> Making a new rule for Saturday from 2006-Jan-01 to 2006-Dec-30\n[openstudio.standards.Model] <-2> Making a new rule for Sunday from 2006-Jan-01 to 2006-Dec-31\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-HP: Annual occupied hours = 4033 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-HP: Motorized OA damper is required because the building has 2 stories, >= the minimum of 0 stories for climate zone ASHRAE 169-2013-4A, and the system OA intake of 19 cfm is >= the minimum threshold of 0 cfm. \n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-HP: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-HP Occ Sch.\n[openstudio.standards.ThermalZone] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Top: DCV is not required since the area is 225 ft2, but the minimum size is 500 ft2.\n[openstudio.standards.AirLoopHVAC] <-2> * 601 cfm = Autosized Design Supply Air Flow Rate.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-HP: Optimum start is not required since design flow rate of 601 cfm is below the limit of 10000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-HP, ERV not required based on 28% OA flow, design supply air flow of 3807cfm, and climate zone ASHRAE 169-2013-4A.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-HP: two-stage control is required since cooling capacity of 152235 Btu/hr exceeds the minimum of 65000 Btu/hr .\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-HP: electric heating coil was found, cannot apply DX fan/economizer control.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-HP: DCV is not required since the system has an economizer, but the min oa flow is 1072 cfm, less than the minimum of 1200 cfm for systems with an economizer.\n[openstudio.standards.Model] <-2> Finding space schedules for Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-HP Occ Sch.\n[openstudio.standards.Model] <-2> The 1 spaces have 1 unique occ schedules.\n[openstudio.standards.Model] <-2> ...OfficeMedium BLDG_OCC_SCH - 63 people\n[openstudio.standards.Model] <-2>    Total 63 people in 1 spaces.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 39' to 'Schedule Day 40' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 40' to 'Schedule Day 41' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.Model] <-2> Making a new rule for Monday from 2006-Jan-01 to 2006-Dec-25\n[openstudio.standards.Model] <-2> Making a new rule for Tuesday from 2006-Jan-01 to 2006-Dec-26\n[openstudio.standards.Model] <-2> Making a new rule for Wednesday from 2006-Jan-01 to 2006-Dec-27\n[openstudio.standards.Model] <-2> Making a new rule for Thursday from 2006-Jan-01 to 2006-Dec-28\n[openstudio.standards.Model] <-2> Making a new rule for Friday from 2006-Jan-01 to 2006-Dec-29\n[openstudio.standards.Model] <-2> Making a new rule for Saturday from 2006-Jan-01 to 2006-Dec-30\n[openstudio.standards.Model] <-2> Making a new rule for Sunday from 2006-Jan-01 to 2006-Dec-31\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-HP: Annual occupied hours = 4033 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-HP: Because the system has an economizer, it requires a motorized OA damper.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-HP: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-HP Occ Sch.\n[openstudio.standards.ThermalZone] <-1> For Zone Office WholeBuilding - Md Office B  - Story Ground: DCV is not required since the occupant density is 5 people/1000 ft2, but the minimum occupant density is 40 people/1000 ft2.\n[openstudio.standards.AirLoopHVAC] <-2> * 3807 cfm = Autosized Design Supply Air Flow Rate.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-HP: Optimum start is not required since design flow rate of 3807 cfm is below the limit of 10000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B  - Story Top PSZ-HP, ERV not required based on 17% OA flow, design supply air flow of 6453cfm, and climate zone ASHRAE 169-2013-4A.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B  - Story Top PSZ-HP: two-stage control is required since cooling capacity of 222997 Btu/hr exceeds the minimum of 65000 Btu/hr .\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B  - Story Top PSZ-HP: electric heating coil was found, cannot apply DX fan/economizer control.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B  - Story Top PSZ-HP: DCV is not required since the system has an economizer, but the min oa flow is 1072 cfm, less than the minimum of 1200 cfm for systems with an economizer.\n[openstudio.standards.Model] <-2> Finding space schedules for Zone Office WholeBuilding - Md Office B  - Story Top PSZ-HP Occ Sch.\n[openstudio.standards.Model] <-2> The 1 spaces have 1 unique occ schedules.\n[openstudio.standards.Model] <-2> ...OfficeMedium BLDG_OCC_SCH - 63 people\n[openstudio.standards.Model] <-2>    Total 63 people in 1 spaces.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 41' to 'Schedule Day 42' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 42' to 'Schedule Day 43' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.Model] <-2> Making a new rule for Monday from 2006-Jan-01 to 2006-Dec-25\n[openstudio.standards.Model] <-2> Making a new rule for Tuesday from 2006-Jan-01 to 2006-Dec-26\n[openstudio.standards.Model] <-2> Making a new rule for Wednesday from 2006-Jan-01 to 2006-Dec-27\n[openstudio.standards.Model] <-2> Making a new rule for Thursday from 2006-Jan-01 to 2006-Dec-28\n[openstudio.standards.Model] <-2> Making a new rule for Friday from 2006-Jan-01 to 2006-Dec-29\n[openstudio.standards.Model] <-2> Making a new rule for Saturday from 2006-Jan-01 to 2006-Dec-30\n[openstudio.standards.Model] <-2> Making a new rule for Sunday from 2006-Jan-01 to 2006-Dec-31\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B  - Story Top PSZ-HP: Annual occupied hours = 4033 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B  - Story Top PSZ-HP: Because the system has an economizer, it requires a motorized OA damper.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B  - Story Top PSZ-HP: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office B  - Story Top PSZ-HP Occ Sch.\n[openstudio.standards.ThermalZone] <-1> For Zone Office WholeBuilding - Md Office B  - Story Top: DCV is not required since the occupant density is 5 people/1000 ft2, but the minimum occupant density is 40 people/1000 ft2.\n[openstudio.standards.AirLoopHVAC] <-2> * 6453 cfm = Autosized Design Supply Air Flow Rate.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B  - Story Top PSZ-HP: Optimum start is not required since design flow rate of 6453 cfm is below the limit of 10000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-HP, ERV not required based on 12% OA flow, design supply air flow of 627cfm, and climate zone ASHRAE 169-2013-4A.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-HP: two-stage control is not required since cooling capacity of 19959 Btu/hr is less than the minimum of 65000 Btu/hr .\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-HP: electric heating coil was found, cannot apply DX fan/economizer control.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-HP: DCV is not required since the system min oa flow is 73 cfm, less than the minimum of 3000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-HP: DCV is not required since the system does not have an economizer.\n[openstudio.standards.Model] <-2> Finding space schedules for Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-HP Occ Sch.\n[openstudio.standards.Model] <-2> The 1 spaces have 1 unique occ schedules.\n[openstudio.standards.Model] <-2> ...OfficeMedium BLDG_OCC_SCH - 4 people\n[openstudio.standards.Model] <-2>    Total 4 people in 1 spaces.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 43' to 'Schedule Day 44' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 44' to 'Schedule Day 45' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.Model] <-2> Making a new rule for Monday from 2006-Jan-01 to 2006-Dec-25\n[openstudio.standards.Model] <-2> Making a new rule for Tuesday from 2006-Jan-01 to 2006-Dec-26\n[openstudio.standards.Model] <-2> Making a new rule for Wednesday from 2006-Jan-01 to 2006-Dec-27\n[openstudio.standards.Model] <-2> Making a new rule for Thursday from 2006-Jan-01 to 2006-Dec-28\n[openstudio.standards.Model] <-2> Making a new rule for Friday from 2006-Jan-01 to 2006-Dec-29\n[openstudio.standards.Model] <-2> Making a new rule for Saturday from 2006-Jan-01 to 2006-Dec-30\n[openstudio.standards.Model] <-2> Making a new rule for Sunday from 2006-Jan-01 to 2006-Dec-31\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-HP: Annual occupied hours = 4033 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-HP: Motorized OA damper is required because the building has 2 stories, >= the minimum of 0 stories for climate zone ASHRAE 169-2013-4A, and the system OA intake of 73 cfm is >= the minimum threshold of 0 cfm. \n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-HP: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-HP Occ Sch.\n[openstudio.standards.ThermalZone] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Ground: DCV is not required since the occupant density is 5 people/1000 ft2, but the minimum occupant density is 40 people/1000 ft2.\n[openstudio.standards.AirLoopHVAC] <-2> * 627 cfm = Autosized Design Supply Air Flow Rate.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-HP: Optimum start is not required since design flow rate of 627 cfm is below the limit of 10000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-HP, ERV not required based on 8% OA flow, design supply air flow of 869cfm, and climate zone ASHRAE 169-2013-4A.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-HP: two-stage control is not required since cooling capacity of 26361 Btu/hr is less than the minimum of 65000 Btu/hr .\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-HP: electric heating coil was found, cannot apply DX fan/economizer control.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-HP: DCV is not required since the system min oa flow is 73 cfm, less than the minimum of 3000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-HP: DCV is not required since the system does not have an economizer.\n[openstudio.standards.Model] <-2> Finding space schedules for Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-HP Occ Sch.\n[openstudio.standards.Model] <-2> The 1 spaces have 1 unique occ schedules.\n[openstudio.standards.Model] <-2> ...OfficeMedium BLDG_OCC_SCH - 4 people\n[openstudio.standards.Model] <-2>    Total 4 people in 1 spaces.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 45' to 'Schedule Day 46' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 46' to 'Schedule Day 47' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.Model] <-2> Making a new rule for Monday from 2006-Jan-01 to 2006-Dec-25\n[openstudio.standards.Model] <-2> Making a new rule for Tuesday from 2006-Jan-01 to 2006-Dec-26\n[openstudio.standards.Model] <-2> Making a new rule for Wednesday from 2006-Jan-01 to 2006-Dec-27\n[openstudio.standards.Model] <-2> Making a new rule for Thursday from 2006-Jan-01 to 2006-Dec-28\n[openstudio.standards.Model] <-2> Making a new rule for Friday from 2006-Jan-01 to 2006-Dec-29\n[openstudio.standards.Model] <-2> Making a new rule for Saturday from 2006-Jan-01 to 2006-Dec-30\n[openstudio.standards.Model] <-2> Making a new rule for Sunday from 2006-Jan-01 to 2006-Dec-31\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-HP: Annual occupied hours = 4033 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-HP: Motorized OA damper is required because the building has 2 stories, >= the minimum of 0 stories for climate zone ASHRAE 169-2013-4A, and the system OA intake of 73 cfm is >= the minimum threshold of 0 cfm. \n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-HP: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-HP Occ Sch.\n[openstudio.standards.ThermalZone] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Top: DCV is not required since the occupant density is 5 people/1000 ft2, but the minimum occupant density is 40 people/1000 ft2.\n[openstudio.standards.AirLoopHVAC] <-2> * 869 cfm = Autosized Design Supply Air Flow Rate.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-HP: Optimum start is not required since design flow rate of 869 cfm is below the limit of 10000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-HP, ERV not required based on 9% OA flow, design supply air flow of 860cfm, and climate zone ASHRAE 169-2013-4A.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-HP: two-stage control is not required since cooling capacity of 26253 Btu/hr is less than the minimum of 65000 Btu/hr .\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-HP: electric heating coil was found, cannot apply DX fan/economizer control.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-HP: DCV is not required since the system min oa flow is 73 cfm, less than the minimum of 3000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-HP: DCV is not required since the system does not have an economizer.\n[openstudio.standards.Model] <-2> Finding space schedules for Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-HP Occ Sch.\n[openstudio.standards.Model] <-2> The 1 spaces have 1 unique occ schedules.\n[openstudio.standards.Model] <-2> ...OfficeMedium BLDG_OCC_SCH - 4 people\n[openstudio.standards.Model] <-2>    Total 4 people in 1 spaces.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 47' to 'Schedule Day 48' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 48' to 'Schedule Day 49' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.Model] <-2> Making a new rule for Monday from 2006-Jan-01 to 2006-Dec-25\n[openstudio.standards.Model] <-2> Making a new rule for Tuesday from 2006-Jan-01 to 2006-Dec-26\n[openstudio.standards.Model] <-2> Making a new rule for Wednesday from 2006-Jan-01 to 2006-Dec-27\n[openstudio.standards.Model] <-2> Making a new rule for Thursday from 2006-Jan-01 to 2006-Dec-28\n[openstudio.standards.Model] <-2> Making a new rule for Friday from 2006-Jan-01 to 2006-Dec-29\n[openstudio.standards.Model] <-2> Making a new rule for Saturday from 2006-Jan-01 to 2006-Dec-30\n[openstudio.standards.Model] <-2> Making a new rule for Sunday from 2006-Jan-01 to 2006-Dec-31\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-HP: Annual occupied hours = 4033 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-HP: Motorized OA damper is required because the building has 2 stories, >= the minimum of 0 stories for climate zone ASHRAE 169-2013-4A, and the system OA intake of 73 cfm is >= the minimum threshold of 0 cfm. \n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-HP: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-HP Occ Sch.\n[openstudio.standards.ThermalZone] <-1> For Zone Office WholeBuilding - Md Office B end_b - Story Ground: DCV is not required since the occupant density is 5 people/1000 ft2, but the minimum occupant density is 40 people/1000 ft2.\n[openstudio.standards.AirLoopHVAC] <-2> * 860 cfm = Autosized Design Supply Air Flow Rate.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-HP: Optimum start is not required since design flow rate of 860 cfm is below the limit of 10000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-HP, ERV not required based on 6% OA flow, design supply air flow of 1224cfm, and climate zone ASHRAE 169-2013-4A.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-HP: two-stage control is not required since cooling capacity of 35729 Btu/hr is less than the minimum of 65000 Btu/hr .\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-HP: electric heating coil was found, cannot apply DX fan/economizer control.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-HP: DCV is not required since the system min oa flow is 73 cfm, less than the minimum of 3000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-HP: DCV is not required since the system does not have an economizer.\n[openstudio.standards.Model] <-2> Finding space schedules for Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-HP Occ Sch.\n[openstudio.standards.Model] <-2> The 1 spaces have 1 unique occ schedules.\n[openstudio.standards.Model] <-2> ...OfficeMedium BLDG_OCC_SCH - 4 people\n[openstudio.standards.Model] <-2>    Total 4 people in 1 spaces.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 49' to 'Schedule Day 50' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 50' to 'Schedule Day 51' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.Model] <-2> Making a new rule for Monday from 2006-Jan-01 to 2006-Dec-25\n[openstudio.standards.Model] <-2> Making a new rule for Tuesday from 2006-Jan-01 to 2006-Dec-2