{
   "completed_at" : "20200426T061821Z",
   "completed_status" : "Success",
   "created_at" : "2020-04-26 06:15:17 +0000",
   "current_step" : 7,
   "description" : "",
   "eplusout_err" : "Program Version,EnergyPlus, Version 9.2.0-921312fa1d, YMD=2020.04.26 06:16,\n   ************* Beginning Zone Sizing Calculations\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 06:39\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY GROUND PSZ-HP OCC SCH DEFAULT\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY GROUND PSZ-HP OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 06:39\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY TOP PSZ-HP OCC SCH DEFAULT\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY TOP PSZ-HP OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 06:39\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY GROUND PSZ-HP OCC SCH DEFAULT\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY GROUND PSZ-HP OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 06:39\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY TOP PSZ-HP OCC SCH DEFAULT\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY TOP PSZ-HP OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 06:39\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY GROUND PSZ-HP OCC SCH DEFAULT\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY GROUND PSZ-HP OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 06:39\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY TOP PSZ-HP OCC SCH DEFAULT\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY TOP PSZ-HP OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 06:39\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY GROUND PSZ-HP OCC SCH DEFAULT\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY GROUND PSZ-HP OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 06:39\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY TOP PSZ-HP OCC SCH DEFAULT\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY TOP PSZ-HP OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 06:39\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY GROUND PSZ-HP OCC SCH DEFAULT\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY GROUND PSZ-HP OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 06:39\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY TOP PSZ-HP OCC SCH DEFAULT\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY TOP PSZ-HP OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 06:39\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY GROUND PSZ-HP OCC SCH DEFAULT\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY GROUND PSZ-HP OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 06:39\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY TOP PSZ-HP OCC SCH DEFAULT\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY TOP PSZ-HP OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 06:39\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY GROUND PSZ-HP OCC SCH DEFAULT\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY GROUND PSZ-HP OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 06:39\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY TOP PSZ-HP OCC SCH DEFAULT\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY TOP PSZ-HP OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 06:39\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY GROUND PSZ-HP OCC SCH DEFAULT\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY GROUND PSZ-HP OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 06:39\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY TOP PSZ-HP OCC SCH DEFAULT\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY TOP PSZ-HP OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 06:39\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY GROUND PSZ-HP OCC SCH DEFAULT\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY GROUND PSZ-HP OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 06:39\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY TOP PSZ-HP OCC SCH DEFAULT\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 12:59\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY TOP PSZ-HP OCC SCH SATURDAY\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"18 SPACE(S) OCC SCH DEFAULT\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"18 SPACE(S) OCC SCH SATURDAY\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"18 SPACE(S) OCC SCH SUMMER DESIGN DAY\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"18 SPACE(S) OCC SCH SUNDAY\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"18 SPACE(S) OCC SCH WINTER DESIGN DAY\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: DecodeHHMMField, Invalid \"until\" field value is not a multiple of the minutes for each timestep: 07:49\n   **   ~~~   ** Other errors may result. Occurred in Day Schedule=BUILDING HOURS OF OPERATION NONRESIDENTIAL DEFAULT\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"ELEVATOR SCHEDULE\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Constant=\"ALWAYS OFF DISCRETE\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Constant=\"ALWAYS ON CONTINUOUS\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** CheckUsedConstructions: There are 9 nominally unused constructions in input.\n   **   ~~~   ** For explicit details on each unused construction, use Output:Diagnostics,DisplayExtraWarnings;\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - MD OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.\n   **   ~~~   ** Object Name=\"OFFICE WHOLEBUILDING - MD OFFICE ELEC EQUIP\".\n   **   ~~~   ** ZoneList/Zone Name=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY GROUND\".\n   **   ~~~   ** Item length=[103] > Maximum Length=[100]. You may need to shorten the names.\n   **   ~~~   ** Shortening the Object Name by [4] characters will assure uniqueness for this ZoneList.\n   **   ~~~   ** name that will be used (may be needed in reporting)=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY GROUND OFFICE WHOLEBUILDING - MD OFFICE ELEC EQUIP\".\n   ** Warning ** GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.\n   **   ~~~   ** Object Name=\"OFFICE WHOLEBUILDING - MD OFFICE ELEC EQUIP\".\n   **   ~~~   ** ZoneList/Zone Name=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY GROUND\".\n   **   ~~~   ** Item length=[103] > Maximum Length=[100]. You may need to shorten the names.\n   **   ~~~   ** Shortening the Object Name by [4] characters will assure uniqueness for this ZoneList.\n   **   ~~~   ** name that will be used (may be needed in reporting)=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY GROUND OFFICE WHOLEBUILDING - MD OFFICE ELEC EQUIP\".\n   ** Warning ** GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.\n   **   ~~~   ** Object Name=\"OFFICE WHOLEBUILDING - MD OFFICE ELEC EQUIP\".\n   **   ~~~   ** ZoneList/Zone Name=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY GROUND\".\n   **   ~~~   ** Item length=[103] > Maximum Length=[100]. You may need to shorten the names.\n   **   ~~~   ** Shortening the Object Name by [4] characters will assure uniqueness for this ZoneList.\n   **   ~~~   ** name that will be used (may be needed in reporting)=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY GROUND OFFICE WHOLEBUILDING - MD OFFICE ELEC EQUIP\".\n   ** Warning ** GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.\n   **   ~~~   ** Object Name=\"OFFICE WHOLEBUILDING - MD OFFICE ELEC EQUIP\".\n   **   ~~~   ** ZoneList/Zone Name=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY GROUND\".\n   **   ~~~   ** Item length=[103] > Maximum Length=[100]. You may need to shorten the names.\n   **   ~~~   ** Shortening the Object Name by [4] characters will assure uniqueness for this ZoneList.\n   **   ~~~   ** name that will be used (may be needed in reporting)=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY GROUND OFFICE WHOLEBUILDING - MD OFFICE ELEC EQUIP\".\n   ** Warning ** GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.\n   **   ~~~   ** Object Name=\"OFFICE WHOLEBUILDING - MD OFFICE ELEC EQUIP\".\n   **   ~~~   ** ZoneList/Zone Name=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY GROUND\".\n   **   ~~~   ** Item length=[103] > Maximum Length=[100]. You may need to shorten the names.\n   **   ~~~   ** Shortening the Object Name by [4] characters will assure uniqueness for this ZoneList.\n   **   ~~~   ** name that will be used (may be needed in reporting)=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY GROUND OFFICE WHOLEBUILDING - MD OFFICE ELEC EQUIP\".\n   ** Warning ** GetInternalHeatGains: ElectricEquipment Combination of ZoneList and Object Name generate a name too long.\n   **   ~~~   ** Object Name=\"OFFICE WHOLEBUILDING - MD OFFICE ELEC EQUIP\".\n   **   ~~~   ** ZoneList/Zone Name=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY GROUND\".\n   **   ~~~   ** Item length=[103] > Maximum Length=[100]. You may need to shorten the names.\n   **   ~~~   ** Shortening the Object Name by [4] characters will assure uniqueness for this ZoneList.\n   **   ~~~   ** name that will be used (may be needed in reporting)=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY GROUND OFFICE WHOLEBUILDING - MD OFFICE ELEC EQUIP\".\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY GROUND\", only 0.32 of the zone is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY TOP\", only 0.32 of the zone is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY GROUND\", only 0.32 of the zone is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY TOP\", only 0.32 of the zone is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY GROUND\", only 0.32 of the zone is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY TOP\", only 0.32 of the zone is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY GROUND\", only 0.32 of the zone is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY TOP\", only 0.32 of the zone is controlled.\n   ************* Beginning System Sizing Calculations\n   ************* Beginning Plant Sizing Calculations\n   ** Warning ** GetDXCoils: Coil:Heating:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY GROUND HP HTG COIL 63 CLG KBTU/HR 7.7HSPF\", invalid\n   **   ~~~   ** ...Part Load Fraction Correlation Curve Name = DXHEAT-NECB2011-REF-PLFFPLR has out of range value.\n   **   ~~~   ** ...Curve maximum must be <= 1.0, curve max at PLR = 0.99 is 1.005\n   **   ~~~   ** ...Setting curve maximum to 1.0 and simulation continues.\n   ** Warning ** GetDXCoils: Coil:Heating:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY GROUND HP HTG COIL 63 CLG KBTU/HR 7.7HSPF\" curve values\n   **   ~~~   ** ... Defrost Energy Input Ratio Function of Temperature Curve Name = ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY GROUND HP HTG COIL DEFROST EIR FUNC OF TEMP CURVE 1 output is not equal to 1.0 (+ or - 10%) at rated conditions.\n   **   ~~~   ** ... Curve output at rated conditions = 0.787\n   ** Warning ** GetDXCoils: Coil:Heating:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY TOP HP HTG COIL 90 CLG KBTU/HR 3.3COPH\" curve values\n   **   ~~~   ** ... Defrost Energy Input Ratio Function of Temperature Curve Name = ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY TOP HP HTG COIL DEFROST EIR FUNC OF TEMP CURVE 1 output is not equal to 1.0 (+ or - 10%) at rated conditions.\n   **   ~~~   ** ... Curve output at rated conditions = 0.787\n   ** Warning ** GetDXCoils: Coil:Heating:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY GROUND HP HTG COIL 9 CLG KBTU/HR 7.7HSPF\" curve values\n   **   ~~~   ** ... Defrost Energy Input Ratio Function of Temperature Curve Name = ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY GROUND HP HTG COIL DEFROST EIR FUNC OF TEMP CURVE 1 output is not equal to 1.0 (+ or - 10%) at rated conditions.\n   **   ~~~   ** ... Curve output at rated conditions = 0.787\n   ** Warning ** GetDXCoils: Coil:Heating:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY TOP HP HTG COIL 11 CLG KBTU/HR 7.7HSPF\" curve values\n   **   ~~~   ** ... Defrost Energy Input Ratio Function of Temperature Curve Name = ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY TOP HP HTG COIL DEFROST EIR FUNC OF TEMP CURVE 1 output is not equal to 1.0 (+ or - 10%) at rated conditions.\n   **   ~~~   ** ... Curve output at rated conditions = 0.787\n   ** Warning ** GetDXCoils: Coil:Heating:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY GROUND HP HTG COIL 10 CLG KBTU/HR 7.7HSPF\" curve values\n   **   ~~~   ** ... Defrost Energy Input Ratio Function of Temperature Curve Name = ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY GROUND HP HTG COIL DEFROST EIR FUNC OF TEMP CURVE 1 output is not equal to 1.0 (+ or - 10%) at rated conditions.\n   **   ~~~   ** ... Curve output at rated conditions = 0.787\n   ** Warning ** GetDXCoils: Coil:Heating:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY TOP HP HTG COIL 13 CLG KBTU/HR 7.7HSPF\" curve values\n   **   ~~~   ** ... Defrost Energy Input Ratio Function of Temperature Curve Name = ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY TOP HP HTG COIL DEFROST EIR FUNC OF TEMP CURVE 1 output is not equal to 1.0 (+ or - 10%) at rated conditions.\n   **   ~~~   ** ... Curve output at rated conditions = 0.787\n   ** Warning ** GetDXCoils: Coil:Heating:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY GROUND HP HTG COIL 81 CLG KBTU/HR 3.3COPH\" curve values\n   **   ~~~   ** ... Defrost Energy Input Ratio Function of Temperature Curve Name = ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY GROUND HP HTG COIL DEFROST EIR FUNC OF TEMP CURVE 1 output is not equal to 1.0 (+ or - 10%) at rated conditions.\n   **   ~~~   ** ... Curve output at rated conditions = 0.787\n   ** Warning ** GetDXCoils: Coil:Heating:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY TOP HP HTG COIL 117 CLG KBTU/HR 3.3COPH\" curve values\n   **   ~~~   ** ... Defrost Energy Input Ratio Function of Temperature Curve Name = ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY TOP HP HTG COIL DEFROST EIR FUNC OF TEMP CURVE 1 output is not equal to 1.0 (+ or - 10%) at rated conditions.\n   **   ~~~   ** ... Curve output at rated conditions = 0.787\n   ** Warning ** GetDXCoils: Coil:Heating:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY GROUND HP HTG COIL 14 CLG KBTU/HR 7.7HSPF\" curve values\n   **   ~~~   ** ... Defrost Energy Input Ratio Function of Temperature Curve Name = ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY GROUND HP HTG COIL DEFROST EIR FUNC OF TEMP CURVE 1 output is not equal to 1.0 (+ or - 10%) at rated conditions.\n   **   ~~~   ** ... Curve output at rated conditions = 0.787\n   ** Warning ** GetDXCoils: Coil:Heating:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY TOP HP HTG COIL 19 CLG KBTU/HR 7.7HSPF\" curve values\n   **   ~~~   ** ... Defrost Energy Input Ratio Function of Temperature Curve Name = ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY TOP HP HTG COIL DEFROST EIR FUNC OF TEMP CURVE 1 output is not equal to 1.0 (+ or - 10%) at rated conditions.\n   **   ~~~   ** ... Curve output at rated conditions = 0.787\n   ** Warning ** GetDXCoils: Coil:Heating:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY GROUND HP HTG COIL 17 CLG KBTU/HR 7.7HSPF\" curve values\n   **   ~~~   ** ... Defrost Energy Input Ratio Function of Temperature Curve Name = ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY GROUND HP HTG COIL DEFROST EIR FUNC OF TEMP CURVE 1 output is not equal to 1.0 (+ or - 10%) at rated conditions.\n   **   ~~~   ** ... Curve output at rated conditions = 0.787\n   ** Warning ** GetDXCoils: Coil:Heating:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY TOP HP HTG COIL 23 CLG KBTU/HR 7.7HSPF\" curve values\n   **   ~~~   ** ... Defrost Energy Input Ratio Function of Temperature Curve Name = ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY TOP HP HTG COIL DEFROST EIR FUNC OF TEMP CURVE 1 output is not equal to 1.0 (+ or - 10%) at rated conditions.\n   **   ~~~   ** ... Curve output at rated conditions = 0.787\n   ** Warning ** GetDXCoils: Coil:Heating:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY GROUND HP HTG COIL 63 CLG KBTU/HR 7.7HSPF\" curve values\n   **   ~~~   ** ... Defrost Energy Input Ratio Function of Temperature Curve Name = ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY GROUND HP HTG COIL DEFROST EIR FUNC OF TEMP CURVE 1 output is not equal to 1.0 (+ or - 10%) at rated conditions.\n   **   ~~~   ** ... Curve output at rated conditions = 0.787\n   ** Warning ** GetDXCoils: Coil:Heating:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY TOP HP HTG COIL 83 CLG KBTU/HR 3.3COPH\" curve values\n   **   ~~~   ** ... Defrost Energy Input Ratio Function of Temperature Curve Name = ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY TOP HP HTG COIL DEFROST EIR FUNC OF TEMP CURVE 1 output is not equal to 1.0 (+ or - 10%) at rated conditions.\n   **   ~~~   ** ... Curve output at rated conditions = 0.787\n   ** Warning ** GetDXCoils: Coil:Heating:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY GROUND HP HTG COIL 8 CLG KBTU/HR 7.7HSPF\" curve values\n   **   ~~~   ** ... Defrost Energy Input Ratio Function of Temperature Curve Name = ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY GROUND HP HTG COIL DEFROST EIR FUNC OF TEMP CURVE 1 output is not equal to 1.0 (+ or - 10%) at rated conditions.\n   **   ~~~   ** ... Curve output at rated conditions = 0.787\n   ** Warning ** GetDXCoils: Coil:Heating:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY TOP HP HTG COIL 11 CLG KBTU/HR 7.7HSPF\" curve values\n   **   ~~~   ** ... Defrost Energy Input Ratio Function of Temperature Curve Name = ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY TOP HP HTG COIL DEFROST EIR FUNC OF TEMP CURVE 1 output is not equal to 1.0 (+ or - 10%) at rated conditions.\n   **   ~~~   ** ... Curve output at rated conditions = 0.787\n   ** Warning ** GetDXCoils: Coil:Heating:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY GROUND HP HTG COIL 10 CLG KBTU/HR 7.7HSPF\" curve values\n   **   ~~~   ** ... Defrost Energy Input Ratio Function of Temperature Curve Name = ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY GROUND HP HTG COIL DEFROST EIR FUNC OF TEMP CURVE 1 output is not equal to 1.0 (+ or - 10%) at rated conditions.\n   **   ~~~   ** ... Curve output at rated conditions = 0.787\n   ** Warning ** GetDXCoils: Coil:Heating:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY TOP HP HTG COIL 12 CLG KBTU/HR 7.7HSPF\" curve values\n   **   ~~~   ** ... Defrost Energy Input Ratio Function of Temperature Curve Name = ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY TOP HP HTG COIL DEFROST EIR FUNC OF TEMP CURVE 1 output is not equal to 1.0 (+ or - 10%) at rated conditions.\n   **   ~~~   ** ... Curve output at rated conditions = 0.787\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 63KBTU/HR 13.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 90KBTU/HR 11.0EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 9KBTU/HR 13.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 11KBTU/HR 13.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 10KBTU/HR 13.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 13KBTU/HR 13.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 81KBTU/HR 11.0EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 117KBTU/HR 11.0EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 14KBTU/HR 13.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 19KBTU/HR 13.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 17KBTU/HR 13.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 23KBTU/HR 13.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 63KBTU/HR 13.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 83KBTU/HR 11.0EER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 8KBTU/HR 13.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 11KBTU/HR 13.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 10KBTU/HR 13.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** The Standard Ratings is calculated for Coil:Cooling:DX:SingleSpeed = ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 12KBTU/HR 13.0SEER but not at the AHRI test condition due to curve out of bound.\n   **   ~~~   **  Review the Standard Ratings calculations in the Engineering Reference for this coil type. Also, use Output:Diagnostics, DisplayExtraWarnings for further guidance.\n   ** Warning ** Output:Meter: invalid Key Name=\"HEATING:GAS\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"EXTERIORLIGHTING:ELECTRICITY\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"DISTRICTCOOLING:FACILITY\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"DISTRICTHEATING:FACILITY\" - not found.\n   ** Warning ** Output:Meter:MeterFileOnly requested for \"Electricity:Facility\" (Hourly), already on \"Output:Meter\". Will report to both eplusout.eso and eplusout.mtr\n   ** Warning ** Output:Meter:MeterFileOnly requested for \"Gas:Facility\" (Hourly), already on \"Output:Meter\". Will report to both eplusout.eso and eplusout.mtr\n   ** Warning ** Output:Meter:MeterFileOnly: invalid Key Name=\"PROPANE:FACILITY\" - not found.\n   ** Warning ** Output:Meter:MeterFileOnly requested for \"Electricity:Facility\" (TimeStep), already on \"Output:Meter\". Will report to both eplusout.eso and eplusout.mtr\n   ************* Testing Individual Branch Integrity\n   ************* All Branches passed integrity testing\n   ************* Testing Individual Supply Air Path Integrity\n   ************* All Supply Air Paths passed integrity testing\n   ************* Testing Individual Return Air Path Integrity\n   ************* All Return Air Paths passed integrity testing\n   ************* No node connection errors were found.\n   ************* Beginning Simulation\n   ** Warning ** Processing Monthly Tabular Reports: Variable names not valid for this simulation\n   **   ~~~   ** ...use Output:Diagnostics,DisplayExtraWarnings; to show more details on individual variables.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 19KBTU/HR 13.0SEER\" - Full load outlet air dry-bulb temperature < 2C. This indicates the possibility of coil frost/freeze. Outlet temperature = 1.90 C.\n   **   ~~~   **  ...Occurrence info = RUN PERIOD 1, 01/01 00:15 - 00:20\n   **   ~~~   ** ... Possible reasons for low outlet air dry-bulb temperatures are: This DX coil\n   **   ~~~   **    1) may have a low inlet air dry-bulb temperature. Inlet air temperature = 15.483 C.\n   **   ~~~   **    2) may have a low air flow rate per watt of cooling capacity. Check inputs.\n   **   ~~~   **    3) is used as part of a HX assisted cooling coil which uses a high sensible effectiveness. Check inputs.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 23KBTU/HR 13.0SEER\" - Full load outlet air dry-bulb temperature < 2C. This indicates the possibility of coil frost/freeze. Outlet temperature = 1.97 C.\n   **   ~~~   **  ...Occurrence info = RUN PERIOD 1, 01/01 00:15 - 00:20\n   **   ~~~   ** ... Possible reasons for low outlet air dry-bulb temperatures are: This DX coil\n   **   ~~~   **    1) may have a low inlet air dry-bulb temperature. Inlet air temperature = 15.489 C.\n   **   ~~~   **    2) may have a low air flow rate per watt of cooling capacity. Check inputs.\n   **   ~~~   **    3) is used as part of a HX assisted cooling coil which uses a high sensible effectiveness. Check inputs.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 23KBTU/HR 13.0SEER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -3.33E-002\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/01 04:45 - 04:50\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 9KBTU/HR 13.0SEER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -0.10\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/01 04:50 - 05:00\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 10KBTU/HR 13.0SEER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -0.10\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/01 04:50 - 05:00\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 19KBTU/HR 13.0SEER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -0.10\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/01 04:50 - 05:00\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 8KBTU/HR 13.0SEER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -0.10\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/01 04:50 - 05:00\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 10KBTU/HR 13.0SEER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -0.10\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/01 04:50 - 05:00\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 10KBTU/HR 13.0SEER\" - Full load outlet air dry-bulb temperature < 2C. This indicates the possibility of coil frost/freeze. Outlet temperature = 1.92 C.\n   **   ~~~   **  ...Occurrence info = RUN PERIOD 1, 01/01 09:20 - 09:25\n   **   ~~~   ** ... Possible reasons for low outlet air dry-bulb temperatures are: This DX coil\n   **   ~~~   **    1) may have a low inlet air dry-bulb temperature. Inlet air temperature = 15.318 C.\n   **   ~~~   **    2) may have a low air flow rate per watt of cooling capacity. Check inputs.\n   **   ~~~   **    3) is used as part of a HX assisted cooling coil which uses a high sensible effectiveness. Check inputs.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 11KBTU/HR 13.0SEER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -1.00\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/08 00:55 - 01:00\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 11KBTU/HR 13.0SEER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -1.67\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/08 01:45 - 01:50\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 12KBTU/HR 13.0SEER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -2.60\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/08 03:55 - 04:00\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 13KBTU/HR 13.0SEER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -2.77\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/08 04:42 - 04:45\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 13KBTU/HR 13.0SEER\" - Full load outlet air dry-bulb temperature < 2C. This indicates the possibility of coil frost/freeze. Outlet temperature = 1.94 C.\n   **   ~~~   **  ...Occurrence info = RUN PERIOD 1, 01/08 05:30 - 05:40\n   **   ~~~   ** ... Possible reasons for low outlet air dry-bulb temperatures are: This DX coil\n   **   ~~~   **    1) may have a low inlet air dry-bulb temperature. Inlet air temperature = 15.270 C.\n   **   ~~~   **    2) may have a low air flow rate per watt of cooling capacity. Check inputs.\n   **   ~~~   **    3) is used as part of a HX assisted cooling coil which uses a high sensible effectiveness. Check inputs.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 17KBTU/HR 13.0SEER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -1.40\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/09 07:50 - 08:00\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 14KBTU/HR 13.0SEER\" - Air-cooled condenser inlet dry-bulb temperature below 0 C. Outdoor dry-bulb temperature = -1.30\n   **   ~~~   **  ... Occurrence info = RUN PERIOD 1, 01/09 08:10 - 08:20\n   **   ~~~   ** ... Operation at low ambient temperatures may require special performance curves.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 11KBTU/HR 13.0SEER\" - Full load outlet air dry-bulb temperature < 2C. This indicates the possibility of coil frost/freeze. Outlet temperature = 2.00 C.\n   **   ~~~   **  ...Occurrence info = RUN PERIOD 1, 01/15 10:30 - 10:40\n   **   ~~~   ** ... Possible reasons for low outlet air dry-bulb temperatures are: This DX coil\n   **   ~~~   **    1) may have a low inlet air dry-bulb temperature. Inlet air temperature = 15.178 C.\n   **   ~~~   **    2) may have a low air flow rate per watt of cooling capacity. Check inputs.\n   **   ~~~   **    3) is used as part of a HX assisted cooling coil which uses a high sensible effectiveness. Check inputs.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 14KBTU/HR 13.0SEER\" - Full load outlet air dry-bulb temperature < 2C. This indicates the possibility of coil frost/freeze. Outlet temperature = 1.68 C.\n   **   ~~~   **  ...Occurrence info = RUN PERIOD 1, 02/05 23:17 - 23:19\n   **   ~~~   ** ... Possible reasons for low outlet air dry-bulb temperatures are: This DX coil\n   **   ~~~   **    1) may have a low inlet air dry-bulb temperature. Inlet air temperature = 15.562 C.\n   **   ~~~   **    2) may have a low air flow rate per watt of cooling capacity. Check inputs.\n   **   ~~~   **    3) is used as part of a HX assisted cooling coil which uses a high sensible effectiveness. Check inputs.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 117KBTU/HR 11.0EER\" - Full load outlet air dry-bulb temperature < 2C. This indicates the possibility of coil frost/freeze. Outlet temperature = 1.73 C.\n   **   ~~~   **  ...Occurrence info = RUN PERIOD 1, 03/14 19:08 - 19:09\n   **   ~~~   ** ... Possible reasons for low outlet air dry-bulb temperatures are: This DX coil\n   **   ~~~   **    1) may have a low inlet air dry-bulb temperature. Inlet air temperature = 14.600 C.\n   **   ~~~   **    2) may have a low air flow rate per watt of cooling capacity. Check inputs.\n   **   ~~~   **    3) is used as part of a HX assisted cooling coil which uses a high sensible effectiveness. Check inputs.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 90KBTU/HR 11.0EER\" - Full load outlet air dry-bulb temperature < 2C. This indicates the possibility of coil frost/freeze. Outlet temperature = 0.86 C.\n   **   ~~~   **  ...Occurrence info = RUN PERIOD 1, 03/26 15:00 - 15:01\n   **   ~~~   ** ... Possible reasons for low outlet air dry-bulb temperatures are: This DX coil\n   **   ~~~   **    1) may have a low inlet air dry-bulb temperature. Inlet air temperature = 14.400 C.\n   **   ~~~   **    2) may have a low air flow rate per watt of cooling capacity. Check inputs.\n   **   ~~~   **    3) is used as part of a HX assisted cooling coil which uses a high sensible effectiveness. Check inputs.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 81KBTU/HR 11.0EER\" - Full load outlet air dry-bulb temperature < 2C. This indicates the possibility of coil frost/freeze. Outlet temperature = 1.96 C.\n   **   ~~~   **  ...Occurrence info = RUN PERIOD 1, 03/31 19:40 - 19:41\n   **   ~~~   ** ... Possible reasons for low outlet air dry-bulb temperatures are: This DX coil\n   **   ~~~   **    1) may have a low inlet air dry-bulb temperature. Inlet air temperature = 12.383 C.\n   **   ~~~   **    2) may have a low air flow rate per watt of cooling capacity. Check inputs.\n   **   ~~~   **    3) is used as part of a HX assisted cooling coil which uses a high sensible effectiveness. Check inputs.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 63KBTU/HR 13.0SEER\" - Full load outlet air dry-bulb temperature < 2C. This indicates the possibility of coil frost/freeze. Outlet temperature = 1.46 C.\n   **   ~~~   **  ...Occurrence info = RUN PERIOD 1, 04/26 19:09 - 19:10\n   **   ~~~   ** ... Possible reasons for low outlet air dry-bulb temperatures are: This DX coil\n   **   ~~~   **    1) may have a low inlet air dry-bulb temperature. Inlet air temperature = 15.316 C.\n   **   ~~~   **    2) may have a low air flow rate per watt of cooling capacity. Check inputs.\n   **   ~~~   **    3) is used as part of a HX assisted cooling coil which uses a high sensible effectiveness. Check inputs.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 63KBTU/HR 13.0SEER\" - Full load outlet air dry-bulb temperature < 2C. This indicates the possibility of coil frost/freeze. Outlet temperature = 1.63 C.\n   **   ~~~   **  ...Occurrence info = RUN PERIOD 1, 04/26 19:40 - 19:41\n   **   ~~~   ** ... Possible reasons for low outlet air dry-bulb temperatures are: This DX coil\n   **   ~~~   **    1) may have a low inlet air dry-bulb temperature. Inlet air temperature = 14.183 C.\n   **   ~~~   **    2) may have a low air flow rate per watt of cooling capacity. Check inputs.\n   **   ~~~   **    3) is used as part of a HX assisted cooling coil which uses a high sensible effectiveness. Check inputs.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed \"ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 83KBTU/HR 11.0EER\" - Full load outlet air dry-bulb temperature < 2C. This indicates the possibility of coil frost/freeze. Outlet temperature = 1.73 C.\n   **   ~~~   **  ...Occurrence info = RUN PERIOD 1, 04/26 19:40 - 19:41\n   **   ~~~   ** ... Possible reasons for low outlet air dry-bulb temperatures are: This DX coil\n   **   ~~~   **    1) may have a low inlet air dry-bulb temperature. Inlet air temperature = 14.183 C.\n   **   ~~~   **    2) may have a low air flow rate per watt of cooling capacity. Check inputs.\n   **   ~~~   **    3) is used as part of a HX assisted cooling coil which uses a high sensible effectiveness. Check inputs.\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-ELECTRICITY\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-DISTILLATE OIL\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-RESIDUAL OIL\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-NATURAL GAS\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-COAL\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ************* Simulation Error Summary *************\n   ************* There are 8 unused schedules in input.\n   ************* There are 8 unused week schedules in input.\n   ************* There are 21 unused day schedules in input.\n   ************* Use Output:Diagnostics,DisplayUnusedSchedules; to see them.\n   *************\n   ************* ===== Recurring Error Summary =====\n   ************* The following recurring error messages occurred.\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 19KBTU/HR 13.0SEER\" - Full load outlet temperature indicates a possibility of frost/freeze error continues. Outlet air temperature statistics follow:\n   *************  **   ~~~   **   This error occurred 89 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=1.999701  Min=1.823883\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 23KBTU/HR 13.0SEER\" - Full load outlet temperature indicates a possibility of frost/freeze error continues. Outlet air temperature statistics follow:\n   *************  **   ~~~   **   This error occurred 36 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=1.999045  Min=1.917559\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 23KBTU/HR 13.0SEER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 1975 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.666667E-002 [C]  Min=-13.9 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 9KBTU/HR 13.0SEER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 878 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.387779E-017 [C]  Min=-13.9 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 10KBTU/HR 13.0SEER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 1429 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.387779E-017 [C]  Min=-13.9 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 19KBTU/HR 13.0SEER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 1519 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.666667E-002 [C]  Min=-13.9 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 8KBTU/HR 13.0SEER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 894 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.387779E-017 [C]  Min=-13.9 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 10KBTU/HR 13.0SEER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 1436 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.387779E-017 [C]  Min=-13.9 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 10KBTU/HR 13.0SEER\" - Full load outlet temperature indicates a possibility of frost/freeze error continues. Outlet air temperature statistics follow:\n   *************  **   ~~~   **   This error occurred 1 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=1.923404  Min=1.923404\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_A - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 11KBTU/HR 13.0SEER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 1156 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.387779E-017 [C]  Min=-13.9 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 11KBTU/HR 13.0SEER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 1061 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.387779E-017 [C]  Min=-13.9 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C END_B - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 12KBTU/HR 13.0SEER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 1534 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.387779E-017 [C]  Min=-13.9 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 13KBTU/HR 13.0SEER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 1447 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.387779E-017 [C]  Min=-13.9 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_B - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 13KBTU/HR 13.0SEER\" - Full load outlet temperature indicates a possibility of frost/freeze error continues. Outlet air temperature statistics follow:\n   *************  **   ~~~   **   This error occurred 17 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=1.998333  Min=1.936552\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_B - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 17KBTU/HR 13.0SEER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 1885 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.666667E-002 [C]  Min=-13.9 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 14KBTU/HR 13.0SEER\" - Low condenser dry-bulb temperature error continues...\n   *************  **   ~~~   **   This error occurred 1082 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.666667E-002 [C]  Min=-13.9 [C]\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A END_A - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 11KBTU/HR 13.0SEER\" - Full load outlet temperature indicates a possibility of frost/freeze error continues. Outlet air temperature statistics follow:\n   *************  **   ~~~   **   This error occurred 2 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=1.997642  Min=1.997229\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B END_A - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 14KBTU/HR 13.0SEER\" - Full load outlet temperature indicates a possibility of frost/freeze error continues. Outlet air temperature statistics follow:\n   *************  **   ~~~   **   This error occurred 13 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=1.908964  Min=1.672433\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 117KBTU/HR 11.0EER\" - Full load outlet temperature indicates a possibility of frost/freeze error continues. Outlet air temperature statistics follow:\n   *************  **   ~~~   **   This error occurred 17 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=1.902994  Min=-0.469408\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 90KBTU/HR 11.0EER\" - Full load outlet temperature indicates a possibility of frost/freeze error continues. Outlet air temperature statistics follow:\n   *************  **   ~~~   **   This error occurred 8 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=1.867675  Min=-0.323668\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE B  - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 81KBTU/HR 11.0EER\" - Full load outlet temperature indicates a possibility of frost/freeze error continues. Outlet air temperature statistics follow:\n   *************  **   ~~~   **   This error occurred 11 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=1.964147  Min=-0.359622\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE A  - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 63KBTU/HR 13.0SEER\" - Full load outlet temperature indicates a possibility of frost/freeze error continues. Outlet air temperature statistics follow:\n   *************  **   ~~~   **   This error occurred 4 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=1.462882  Min=0.608714\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY GROUND PSZ-HP 1SPD DX HP CLG COIL 63KBTU/HR 13.0SEER\" - Full load outlet temperature indicates a possibility of frost/freeze error continues. Outlet air temperature statistics follow:\n   *************  **   ~~~   **   This error occurred 1 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=1.627098  Min=1.627098\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:SingleSpeed=\"ZONE OFFICE WHOLEBUILDING - MD OFFICE C  - STORY TOP PSZ-HP 1SPD DX HP CLG COIL 83KBTU/HR 11.0EER\" - Full load outlet temperature indicates a possibility of frost/freeze error continues. Outlet air temperature statistics follow:\n   *************  **   ~~~   **   This error occurred 1 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=1.730558  Min=1.730558\n   *************\n   *************\n   ************* ===== Final Error Summary =====\n   ************* The following error categories occurred.  Consider correcting or noting.\n   ************* Nominally Unused Constructions\n   ************* ..The nominally unused constructions warning is provided to alert you to potential conditions that can cause\n   ************* ..extra time during simulation. Each construction is calculated by the algorithm indicated in the HeatBalanceAlgorithm\n   ************* ..object. You may remove the constructions indicated (when you use the DisplayExtraWarnings option).\n   *************\n   ************* EnergyPlus Warmup Error Summary. During Warmup: 0 Warning; 0 Severe Errors.\n   ************* EnergyPlus Sizing Error Summary. During Sizing: 78 Warning; 0 Severe Errors.\n   ************* EnergyPlus Completed Successfully-- 16625 Warning; 0 Severe Errors; Elapsed Time=00hr 01min 40.18sec\n",
   "file_format_version" : "0.0.1",
   "file_paths" : [
      "/mnt/openstudio/analysis_179f9bb9-dd28-4d2c-84f7-5bdfd8f4d421/data_point_56e47493-34c6-42eb-8dca-638a80670e3c/generated_files",
      "../weather",
      "../seeds",
      "../seed",
      "./files",
      "./weather",
      "../../files",
      "../../weather",
      "./"
   ],
   "hash" : "8C5B77CC",
   "measure_paths" : [ "../measures" ],
   "name" : "LHS Autogenerated 62",
   "osa_id" : "179f9bb9-dd28-4d2c-84f7-5bdfd8f4d421",
   "osd_id" : "56e47493-34c6-42eb-8dca-638a80670e3c",
   "run_directory" : "./run",
   "seed_file" : "example_model.osm",
   "started_at" : "20200426T061522Z",
   "steps" : [
      {
         "arguments" : {
            "bar_division_method" : "Multiple Space Types - Individual Stories Sliced",
            "bar_sep_dist_mult" : 10,
            "bar_width" : 0,
            "bldg_type_a" : "MediumOffice",
            "bldg_type_b" : "MediumOffice",
            "bldg_type_b_fract_bldg_area" : 0,
            "bldg_type_c" : "SmallOffice",
            "bldg_type_c_fract_bldg_area" : 0,
            "bldg_type_d" : "SmallOffice",
            "bldg_type_d_fract_bldg_area" : 0,
            "bottom_story_ground_exposed_floor" : true,
            "building_rotation" : 73.307634847657752,
            "custom_height_bar" : true,
            "double_loaded_corridor" : "Primary Space Type",
            "floor_height" : 12,
            "make_mid_story_surfaces_adiabatic" : false,
            "ns_to_ew_ratio" : 2.3420191134931518,
            "num_stories_above_grade" : 2,
            "num_stories_below_grade" : 0,
            "party_wall_fraction" : 0,
            "party_wall_stories_east" : 0,
            "party_wall_stories_north" : 0,
            "party_wall_stories_south" : 0,
            "party_wall_stories_west" : 0,
            "perim_mult" : 0,
            "single_floor_area" : 0,
            "space_type_sort_logic" : "Building Type > Size",
            "story_multiplier" : "Basements Ground Mid Top",
            "template" : "90.1-2010",
            "top_story_exterior_exposed_roof" : true,
            "total_bldg_floor_area" : 26754.303257598076,
            "use_upstream_args" : true,
            "wwr" : 0.38539293733099478
         },
         "description" : "Creates one or more rectangular building elements based on space type ratios of selected mix of building types, along with user arguments that describe the desired geometry characteristics.",
         "measure_dir_name" : "create_bar_from_doe_building_type_ratios",
         "name" : "create_bar_from_doe_building_type_ratios",
         "result" : {
            "completed_at" : "20200426T061533Z",
            "measure_class_name" : "CreateBarFromDOEBuildingTypeRatios",
            "measure_display_name" : "Create Bar From DOE Building Type Ratios",
            "measure_name" : "create_bar_from_doe_building_type_ratios",
            "measure_taxonomy" : "Envelope.Form",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "0de3cff9-c805-42c4-964e-18cb43a22c63",
            "measure_version_id" : "27001969-6956-4e92-b9e8-57c3babf724c",
            "measure_version_modified" : "20200424T162236Z",
            "measure_xml_checksum" : "5F523097",
            "started_at" : "20200426T061529Z",
            "stderr" : "",
            "stdout" : "[openstudio.standards.standard] <-1> Using OpenStudio Standards version 0.2.10 with template 90.1-2010.\n[openstudio.standards.standard] <-1> Loading OpenStudio Standards data for 90.1-2010\n[openstudio.standards.standard] <-2> Loading JSON files from /var/oscli/gems/ruby/2.2.0/gems/openstudio-standards-0.2.10/lib/openstudio-standards/standards/ashrae_90_1\n[openstudio.standards.standard] <-2> Adding parking from ashrae_90_1.parking.json\n[openstudio.standards.standard] <-2> Adding schedules from ashrae_90_1.schedules.json\n[openstudio.standards.standard] <-2> Adding fans from ashrae_90_1.fans.json\n[openstudio.standards.standard] <-2> Adding climate_zones from ashrae_90_1.climate_zones.json\n[openstudio.standards.standard] <-2> Adding materials from ashrae_90_1.materials.json\n[openstudio.standards.standard] <-2> Adding climate_zone_sets from ashrae_90_1.climate_zone_sets.json\n[openstudio.standards.standard] <-2> Adding constructions from ashrae_90_1.constructions.json\n[openstudio.standards.standard] <-2> Adding size_category from Any.size_category.json\n[openstudio.standards.standard] <-2> Adding entryways from ashrae_90_1.entryways.json\n[openstudio.standards.standard] <-2> Adding hvac_inference from Any.hvac_inference.json\n[openstudio.standards.standard] <-2> Adding curves from ashrae_90_1.curves.json\n[openstudio.standards.standard] <-2> Loading JSON files from /var/oscli/gems/ruby/2.2.0/gems/openstudio-standards-0.2.10/lib/openstudio-standards/standards/ashrae_90_1/ashrae_90_1_2010\n[openstudio.standards.standard] <-2> Adding economizers from ashrae_90_1_2010.economizers.json\n[openstudio.standards.standard] <-2> Adding heat_pumps_heating from ashrae_90_1_2010.heat_pumps_heating.json\n[openstudio.standards.standard] <-2> Adding space_types from ashrae_90_1_2010.spc_typ.json\n[openstudio.standards.standard] <-2> Adding heat_pumps from ashrae_90_1_2010.heat_pumps.json\n[openstudio.standards.standard] <-2> Adding exterior_lighting from ashrae_90_1_2010.ext_ltg.json\n[openstudio.standards.standard] <-2> Adding prototype_inputs from ashrae_90_1_2010.prototype_inputs.json\n[openstudio.standards.standard] <-2> Adding motors from ashrae_90_1_2010.motors.json\n[openstudio.standards.standard] <-2> Adding water_source_heat_pumps_heating from ashrae_90_1_2010.water_source_heat_pumps_heating.json\n[openstudio.standards.standard] <-2> Adding refrigeration_walkins from ashrae_90_1_2010.refrigeration_walkins.json\n[openstudio.standards.standard] <-2> Adding ground_temperatures from ashrae_90_1_2010.ground_temperatures.json\n[openstudio.standards.standard] <-2> Adding refrigeration_system_lineup from ashrae_90_1_2010.ref_lnup.json\n[openstudio.standards.standard] <-2> Adding construction_sets from ashrae_90_1_2010.construction_sets.json\n[openstudio.standards.standard] <-2> Adding water_heaters from ashrae_90_1_2010.water_heaters.json\n[openstudio.standards.standard] <-2> Adding refrigeration_compressors from ashrae_90_1_2010.refrigeration_compressors.json\n[openstudio.standards.standard] <-2> Adding elevators from ashrae_90_1_2010.elevators.json\n[openstudio.standards.standard] <-2> Adding refrigeration_condenser from ashrae_90_1_2010.refrigeration_condenser.json\n[openstudio.standards.standard] <-2> Adding unitary_acs from ashrae_90_1_2010.unitary_acs.json\n[openstudio.standards.standard] <-2> Adding water_source_heat_pumps from ashrae_90_1_2010.water_source_heat_pumps.json\n[openstudio.standards.standard] <-2> Adding refrigerated_cases from ashrae_90_1_2010.ref_cases.json\n[openstudio.standards.standard] <-2> Adding boilers from ashrae_90_1_2010.boilers.json\n[openstudio.standards.standard] <-2> Adding construction_properties from ashrae_90_1_2010.construction_properties.json\n[openstudio.standards.standard] <-2> Adding chillers from ashrae_90_1_2010.chillers.json\n[openstudio.standards.standard] <-2> Adding refrigeration_system from ashrae_90_1_2010.refrigeration_system.json\n[openstudio.standards.standard] <-2> Adding heat_rejection from ashrae_90_1_2010.heat_rejection.json\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 23 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.Surface] <-1> Intersection of 'Surface 24' with 'Surface 73' results in (Surface 24), (Surface 73), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 4' with 'Surface 20' results in (Surface 4), (Surface 20), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 38' with 'Surface 22' results in (Surface 38), (Surface 22), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 21' with 'Surface 29' results in (Surface 21), (Surface 29), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 58' with 'Surface 74' results in (Surface 58), (Surface 74), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 92' with 'Surface 76' results in (Surface 92), (Surface 76), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 75' with 'Surface 83' results in (Surface 75), (Surface 83), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 6' with 'Surface 55' results in (Surface 6), (Surface 55), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 3' with 'Surface 11' results in (Surface 3), (Surface 11), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 57' with 'Surface 65' results in (Surface 57), (Surface 65), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 42' with 'Surface 91' results in (Surface 42), (Surface 91), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 39' with 'Surface 47' results in (Surface 39), (Surface 47), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 93' with 'Surface 101' results in (Surface 93), (Surface 101), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 30' with 'Surface 79' results in (Surface 30), (Surface 79), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 10' with 'Surface 26' results in (Surface 10), (Surface 26), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 44' with 'Surface 28' results in (Surface 44), (Surface 28), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 35' with 'Surface 27' results in (Surface 35), (Surface 27), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 64' with 'Surface 80' results in (Surface 64), (Surface 80), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 98' with 'Surface 82' results in (Surface 98), (Surface 82), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 89' with 'Surface 81' results in (Surface 89), (Surface 81), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 12' with 'Surface 61' results in (Surface 12), (Surface 61), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 17' with 'Surface 9' results in (Surface 17), (Surface 9), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 71' with 'Surface 63' results in (Surface 71), (Surface 63), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 48' with 'Surface 97' results in (Surface 48), (Surface 97), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 53' with 'Surface 45' results in (Surface 53), (Surface 45), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 107' with 'Surface 99' results in (Surface 107), (Surface 99), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 36' with 'Surface 85' results in (Surface 36), (Surface 85), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 16' with 'Surface 32' results in (Surface 16), (Surface 32), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 50' with 'Surface 34' results in (Surface 50), (Surface 34), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 70' with 'Surface 86' results in (Surface 70), (Surface 86), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 104' with 'Surface 88' results in (Surface 104), (Surface 88), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 18' with 'Surface 67' results in (Surface 18), (Surface 67), [], []\n[openstudio.model.Surface] <-1> Intersection of 'Surface 54' with 'Surface 103' results in (Surface 54), (Surface 103), [], []\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n[openstudio.model.PlanarSurface] <-2> Before setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After clearExtensibleGroups in setVertices have 11 fields.\n[openstudio.model.PlanarSurface] <-2> After setVertices have 23 fields.  Size of vertices is 4.\n",
            "step_errors" : [],
            "step_files" : [],
            "step_final_condition" : "The building finished with 18 spaces.",
            "step_info" : [
               "0.0 value for minimum perimeter multiplier will be replaced with smart default for MediumOffice of 1.0.",
               "Removed 103 non resource objects from the model.",
               "Creating Space Types for MediumOffice.",
               "Making bar with length of 177 ft and width of 76 ft",
               "Intersecting and matching surfaces in model, this will create additional geometry.",
               "Created bar envelope with floor area of 26,754 ft^2.",
               "Set Building Rotation to 73.3076348476578. Rotation altered after geometry generation is completed, as a result party wall orientation and aspect ratio may not reflect input values."
            ],
            "step_initial_condition" : "The building started with 4 spaces.",
            "step_result" : "Success",
            "step_values" : [
               {
                  "name" : "bldg_type_a",
                  "value" : "MediumOffice"
               },
               {
                  "name" : "bldg_type_b",
                  "value" : "MediumOffice"
               },
               {
                  "name" : "bldg_type_b_fract_bldg_area",
                  "value" : 0
               },
               {
                  "name" : "bldg_type_c",
                  "value" : "SmallOffice"
               },
               {
                  "name" : "bldg_type_c_fract_bldg_area",
                  "value" : 0
               },
               {
                  "name" : "bldg_type_d",
                  "value" : "SmallOffice"
               },
               {
                  "name" : "bldg_type_d_fract_bldg_area",
                  "value" : 0
               },
               {
                  "name" : "total_bldg_floor_area",
                  "value" : 26754.303257598076
               },
               {
                  "name" : "single_floor_area",
                  "value" : 0
               },
               {
                  "name" : "floor_height",
                  "value" : 12
               },
               {
                  "name" : "custom_height_bar",
                  "value" : true
               },
               {
                  "name" : "num_stories_above_grade",
                  "value" : 2
               },
               {
                  "name" : "num_stories_below_grade",
                  "value" : 0
               },
               {
                  "name" : "building_rotation",
                  "value" : 73.307634847657752
               },
               {
                  "name" : "template",
                  "value" : "90.1-2010"
               },
               {
                  "name" : "ns_to_ew_ratio",
                  "value" : 2.3420191134931518
               },
               {
                  "name" : "perim_mult",
                  "value" : 0
               },
               {
                  "name" : "bar_sep_dist_mult",
                  "value" : 10
               },
               {
                  "name" : "wwr",
                  "value" : 0.38539293733099478
               },
               {
                  "name" : "party_wall_fraction",
                  "value" : 0
               },
               {
                  "name" : "party_wall_stories_north",
                  "value" : 0
               },
               {
                  "name" : "party_wall_stories_south",
                  "value" : 0
               },
               {
                  "name" : "party_wall_stories_east",
                  "value" : 0
               },
               {
                  "name" : "party_wall_stories_west",
                  "value" : 0
               },
               {
                  "name" : "bottom_story_ground_exposed_floor",
                  "value" : true
               },
               {
                  "name" : "top_story_exterior_exposed_roof",
                  "value" : true
               },
               {
                  "name" : "story_multiplier",
                  "value" : "Basements Ground Mid Top"
               },
               {
                  "name" : "make_mid_story_surfaces_adiabatic",
                  "value" : false
               },
               {
                  "name" : "bar_division_method",
                  "value" : "Multiple Space Types - Individual Stories Sliced"
               },
               {
                  "name" : "double_loaded_corridor",
                  "value" : "Primary Space Type"
               },
               {
                  "name" : "space_type_sort_logic",
                  "value" : "Building Type > Size"
               },
               {
                  "name" : "use_upstream_args",
                  "value" : true
               },
               {
                  "name" : "wall_area_ip",
                  "units" : "ft^2",
                  "value" : 12123.744465587204
               },
               {
                  "name" : "ns_wall_area_ip",
                  "units" : "ft^2",
                  "value" : 8496.0738706948887
               },
               {
                  "name" : "ew_wall_area_ip",
                  "units" : "ft^2",
                  "value" : 3627.6705948923154
               },
               {
                  "name" : "floor_area_to_perim_ratio",
                  "value" : 8.0714782361796082
               },
               {
                  "name" : "bar_width",
                  "units" : "ft",
                  "value" : 75.576470726923532
               }
            ],
            "step_warnings" : [
               "The model has one or more site shading surafces. New geometry may not be positioned where expected, it will be centered over the center of the original geometry."
            ]
         }
      },
      {
         "arguments" : {
            "climate_zone" : "Lookup From Stat File",
            "use_upstream_args" : true,
            "weather_file_name" : "USA_VA_Arlington-Ronald.Reagan.Washington.Natl.AP.724050_TMY3.epw"
         },
         "description" : "Change the building location",
         "measure_dir_name" : "change_building_location",
         "name" : "change_building_location",
         "result" : {
            "completed_at" : "20200426T061534Z",
            "measure_class_name" : "ChangeBuildingLocation",
            "measure_display_name" : "ChangeBuildingLocation",
            "measure_name" : "change_building_location",
            "measure_taxonomy" : "Whole Building.Space Types",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "d4db4971-f5ba-11e3-a3ac-0800200c9a66",
            "measure_version_id" : "3e7ff831-162f-4d73-a530-d040e6318e75",
            "measure_version_modified" : "20190826T205142Z",
            "measure_xml_checksum" : "057E8D9D",
            "started_at" : "20200426T061533Z",
            "stderr" : "",
            "stdout" : "[openstudio.setFileExtension] <0> Path p, '/mnt/openstudio/analysis_179f9bb9-dd28-4d2c-84f7-5bdfd8f4d421/weather/USA_VA_Arlington-Ronald.Reagan.Washington.Natl.AP.724050_TMY3.ddy', has an unexpected file extension. Was expecting 'idf'.\n[openstudio.model.YearDescription] <1> 'UseWeatherFile' is not yet a supported option for YearDescription\n[openstudio.model.YearDescription] <1> 'UseWeatherFile' is not yet a supported option for YearDescription\n",
            "step_errors" : [],
            "step_files" : [],
            "step_final_condition" : "The final weather file is Washington Dc Reagan Ap and the model has 3 design day objects.",
            "step_info" : [
               "city is Washington Dc Reagan Ap. State is VA",
               "mean dry bulb is 14.050000000000002",
               "Adding object Washington Dc Reagan Ap Ann Clg .4% Condns DB=>MWB",
               "Adding object Washington Dc Reagan Ap Ann Htg 99.6% Condns DB",
               "Adding object Washington Dc Reagan Ap Ann Clg .4% Condns WB=>MDB",
               "Setting Climate Zone to 4A"
            ],
            "step_initial_condition" : "The initial weather file is Washington Dc Reagan Ap and the model has 2 design day objects",
            "step_result" : "Success",
            "step_values" : [
               {
                  "name" : "weather_file_name",
                  "value" : "USA_VA_Arlington-Ronald.Reagan.Washington.Natl.AP.724050_TMY3.epw"
               },
               {
                  "name" : "climate_zone",
                  "value" : "Lookup From Stat File"
               },
               {
                  "name" : "use_upstream_args",
                  "value" : true
               }
            ],
            "step_warnings" : []
         }
      },
      {
         "arguments" : {
            "add_constructions" : true,
            "add_elevators" : true,
            "add_exhaust" : true,
            "add_exterior_lights" : true,
            "add_hvac" : true,
            "add_internal_mass" : true,
            "add_refrigeration" : false,
            "add_space_type_loads" : true,
            "add_swh" : true,
            "add_thermostat" : true,
            "clg_src" : "Electricity",
            "enable_dst" : true,
            "exterior_lighting_zone" : "3 - All Other Areas",
            "htg_src" : "Electricity",
            "hvac_delivery_type" : "Forced Air",
            "kitchen_makeup" : "Adjacent",
            "modify_wkdy_op_hrs" : true,
            "modify_wknd_op_hrs" : false,
            "onsite_parking_fraction" : 1,
            "remove_objects" : true,
            "swh_src" : "NaturalGas",
            "system_type" : "Inferred",
            "template" : "DOE Ref 1980-2004",
            "unmet_hours_tolerance" : 1,
            "use_upstream_args" : true,
            "wkdy_op_hrs_duration" : 12.019181214451478,
            "wkdy_op_hrs_start_time" : 7.8256144831112273,
            "wknd_op_hrs_duration" : 8,
            "wknd_op_hrs_start_time" : 8
         },
         "description" : "Takes a model with space and stub space types, and assigns constructions, schedules, internal loads, hvac, and other loads such as exterior lights and service water heating.",
         "measure_dir_name" : "create_typical_doe_building_from_model",
         "name" : "create_typical_doe_building_from_model",
         "result" : {
            "completed_at" : "20200426T061610Z",
            "measure_class_name" : "CreateTypicalDOEBuildingFromModel",
            "measure_display_name" : "Create Typical DOE Building from Model",
            "measure_name" : "create_typical_doe_building_from_model",
            "measure_taxonomy" : "Whole Building.Space Types",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "b2c80210-33b3-4dfd-8267-535efd81f552",
            "measure_version_id" : "ee2ac58a-1383-45b3-bfcd-2d7a00068440",
            "measure_version_modified" : "20200424T162233Z",
            "measure_xml_checksum" : "99E7000D",
            "started_at" : "20200426T061534Z",
            "stderr" : "",
            "stdout" : "[openstudio.standards.standard] <-1> Using OpenStudio Standards version 0.2.10 with template 90.1-2010.\n[openstudio.standards.standard] <-1> Loading OpenStudio Standards data for 90.1-2010\n[openstudio.standards.standard] <-2> Loading JSON files from /var/oscli/gems/ruby/2.2.0/gems/openstudio-standards-0.2.10/lib/openstudio-standards/standards/ashrae_90_1\n[openstudio.standards.standard] <-2> Adding parking from ashrae_90_1.parking.json\n[openstudio.standards.standard] <-2> Adding schedules from ashrae_90_1.schedules.json\n[openstudio.standards.standard] <-2> Adding fans from ashrae_90_1.fans.json\n[openstudio.standards.standard] <-2> Adding climate_zones from ashrae_90_1.climate_zones.json\n[openstudio.standards.standard] <-2> Adding materials from ashrae_90_1.materials.json\n[openstudio.standards.standard] <-2> Adding climate_zone_sets from ashrae_90_1.climate_zone_sets.json\n[openstudio.standards.standard] <-2> Adding constructions from ashrae_90_1.constructions.json\n[openstudio.standards.standard] <-2> Adding size_category from Any.size_category.json\n[openstudio.standards.standard] <-2> Adding entryways from ashrae_90_1.entryways.json\n[openstudio.standards.standard] <-2> Adding hvac_inference from Any.hvac_inference.json\n[openstudio.standards.standard] <-2> Adding curves from ashrae_90_1.curves.json\n[openstudio.standards.standard] <-2> Loading JSON files from /var/oscli/gems/ruby/2.2.0/gems/openstudio-standards-0.2.10/lib/openstudio-standards/standards/ashrae_90_1/ashrae_90_1_2010\n[openstudio.standards.standard] <-2> Adding economizers from ashrae_90_1_2010.economizers.json\n[openstudio.standards.standard] <-2> Adding heat_pumps_heating from ashrae_90_1_2010.heat_pumps_heating.json\n[openstudio.standards.standard] <-2> Adding space_types from ashrae_90_1_2010.spc_typ.json\n[openstudio.standards.standard] <-2> Adding heat_pumps from ashrae_90_1_2010.heat_pumps.json\n[openstudio.standards.standard] <-2> Adding exterior_lighting from ashrae_90_1_2010.ext_ltg.json\n[openstudio.standards.standard] <-2> Adding prototype_inputs from ashrae_90_1_2010.prototype_inputs.json\n[openstudio.standards.standard] <-2> Adding motors from ashrae_90_1_2010.motors.json\n[openstudio.standards.standard] <-2> Adding water_source_heat_pumps_heating from ashrae_90_1_2010.water_source_heat_pumps_heating.json\n[openstudio.standards.standard] <-2> Adding refrigeration_walkins from ashrae_90_1_2010.refrigeration_walkins.json\n[openstudio.standards.standard] <-2> Adding ground_temperatures from ashrae_90_1_2010.ground_temperatures.json\n[openstudio.standards.standard] <-2> Adding refrigeration_system_lineup from ashrae_90_1_2010.ref_lnup.json\n[openstudio.standards.standard] <-2> Adding construction_sets from ashrae_90_1_2010.construction_sets.json\n[openstudio.standards.standard] <-2> Adding water_heaters from ashrae_90_1_2010.water_heaters.json\n[openstudio.standards.standard] <-2> Adding refrigeration_compressors from ashrae_90_1_2010.refrigeration_compressors.json\n[openstudio.standards.standard] <-2> Adding elevators from ashrae_90_1_2010.elevators.json\n[openstudio.standards.standard] <-2> Adding refrigeration_condenser from ashrae_90_1_2010.refrigeration_condenser.json\n[openstudio.standards.standard] <-2> Adding unitary_acs from ashrae_90_1_2010.unitary_acs.json\n[openstudio.standards.standard] <-2> Adding water_source_heat_pumps from ashrae_90_1_2010.water_source_heat_pumps.json\n[openstudio.standards.standard] <-2> Adding refrigerated_cases from ashrae_90_1_2010.ref_cases.json\n[openstudio.standards.standard] <-2> Adding boilers from ashrae_90_1_2010.boilers.json\n[openstudio.standards.standard] <-2> Adding construction_properties from ashrae_90_1_2010.construction_properties.json\n[openstudio.standards.standard] <-2> Adding chillers from ashrae_90_1_2010.chillers.json\n[openstudio.standards.standard] <-2> Adding refrigeration_system from ashrae_90_1_2010.refrigeration_system.json\n[openstudio.standards.standard] <-2> Adding heat_rejection from ashrae_90_1_2010.heat_rejection.json\n[openstudio.standards.SpaceType] <-1> Office WholeBuilding - Md Office had no people, one has been created.\n[openstudio.standards.SpaceType] <-1> Office WholeBuilding - Md Office set occupancy to 5.0 people/1000 ft^2.\n[openstudio.standards.SpaceType] <-1> Office WholeBuilding - Md Office had no lights, one has been created.\n[openstudio.standards.SpaceType] <-1> Office WholeBuilding - Md Office set LPD to 0.9 W/ft^2.\n[openstudio.standards.SpaceType] <-1> Office WholeBuilding - Md Office had no electric equipment, one has been created.\n[openstudio.standards.SpaceType] <-1> Office WholeBuilding - Md Office set electric EPD to 0.75 W/ft^2.\n[openstudio.standards.SpaceType] <-1> Office WholeBuilding - Md Office had no ventilation specification, one has been created.\n[openstudio.standards.SpaceType] <-1> Office WholeBuilding - Md Office set ventilation per area to 0.085 cfm/ft^2.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 1' to 'Schedule Day 2' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 2' to 'Schedule Day 3' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.SpaceType] <-1> Office WholeBuilding - Md Office set occupancy schedule to OfficeMedium BLDG_OCC_SCH.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 3' to 'Schedule Day 4' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 4' to 'Schedule Day 5' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.SpaceType] <-1> Office WholeBuilding - Md Office set occupant activity schedule to OfficeMedium ACTIVITY_SCH.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 6' to 'Schedule Day 7' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 7' to 'Schedule Day 8' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.SpaceType] <-1> Office WholeBuilding - Md Office set lighting schedule to OfficeMedium BLDG_LIGHT_SCH_2010.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 9' to 'Schedule Day 10' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 10' to 'Schedule Day 11' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.SpaceType] <-1> Office WholeBuilding - Md Office set electric equipment schedule to OfficeMedium BLDG_EQUIP_SCH_2010.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 11' to 'Schedule Day 12' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 12' to 'Schedule Day 13' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.SpaceType] <-1> Office WholeBuilding - Md Office set infiltration schedule to OfficeMedium INFIL_SCH_PNNL.\n[openstudio.standards.Model] <-2> Find objects search criteria returned no results. Search criteria: {\"template\"=>\"90.1-2010\", \"building_type\"=>nil, \"space_type\"=>nil}. Called from /var/oscli/gems/ruby/2.2.0/gems/openstudio-standards-0.2.10/lib/openstudio-standards/standards/Standards.Model.rb:1725:in `model_find_object'.\n[openstudio.standards.Model] <-2> Find object search criteria returned no results. Search criteria: {\"template\"=>\"90.1-2010\", \"building_type\"=>nil, \"space_type\"=>nil}. Called from /var/oscli/gems/ruby/2.2.0/gems/openstudio-standards-0.2.10/lib/openstudio-standards/standards/Standards.SpaceType.rb:25:in `space_type_get_standards_data'\n[openstudio.standards.SpaceType] <0> Space type properties lookup failed: {\"template\"=>\"90.1-2010\", \"building_type\"=>nil, \"space_type\"=>nil}.\n[openstudio.standards.SpaceType] <-1> Space Type 1 had no ventilation specification, one has been created.\n[openstudio.standards.Model] <-2> Find objects search criteria returned no results. Search criteria: {\"template\"=>\"90.1-2010\", \"building_type\"=>nil, \"space_type\"=>nil}. Called from /var/oscli/gems/ruby/2.2.0/gems/openstudio-standards-0.2.10/lib/openstudio-standards/standards/Standards.Model.rb:1725:in `model_find_object'.\n[openstudio.standards.Model] <-2> Find object search criteria returned no results. Search criteria: {\"template\"=>\"90.1-2010\", \"building_type\"=>nil, \"space_type\"=>nil}. Called from /var/oscli/gems/ruby/2.2.0/gems/openstudio-standards-0.2.10/lib/openstudio-standards/standards/Standards.SpaceType.rb:25:in `space_type_get_standards_data'\n[openstudio.standards.SpaceType] <0> Space type properties lookup failed: {\"template\"=>\"90.1-2010\", \"building_type\"=>nil, \"space_type\"=>nil}.\n[openstudio.standards.Model] <-1> Adding construction set: 90.1-2010-ASHRAE 169-2013-4A-Office--is_residentialNo\n[openstudio.standards.Model] <-2> Adding construction: Typical Insulated Exterior Mass Floor\n[openstudio.standards.Model] <-2> ExteriorFloor u_val 0.087 f_fac  c_fac \n[openstudio.standards.ConstructionBase] <-2> Setting U-Value for Typical Insulated Exterior Mass Floor.\n[openstudio.standards.ConstructionBase] <-2> Typical Insulated Exterior Mass Floor.\n[openstudio.standards.ConstructionBase] <-2> ---target_u_value_ip = 0.087 for Typical Insulated Exterior Mass Floor.\n[openstudio.standards.ConstructionBase] <-2> ---target_r_value_ip = 11.49 for Typical Insulated Exterior Mass Floor.\n[openstudio.standards.ConstructionBase] <-2> ---target_u_value_si = 0.494 for Typical Insulated Exterior Mass Floor.\n[openstudio.standards.ConstructionBase] <-2> ---target_r_value_si = 2.02 for Typical Insulated Exterior Mass Floor.\n[openstudio.standards.Model] <-1> Adding construction Typical Insulated Exterior Mass Floor R-11.49.\n[openstudio.standards.Model] <-2> Adding construction: Typical Insulated Exterior Mass Wall\n[openstudio.standards.Model] <-2> ExteriorWall u_val 0.104 f_fac  c_fac \n[openstudio.standards.ConstructionBase] <-2> Setting U-Value for Typical Insulated Exterior Mass Wall.\n[openstudio.standards.ConstructionBase] <-2> Typical Insulated Exterior Mass Wall.\n[openstudio.standards.ConstructionBase] <-2> ---target_u_value_ip = 0.104 for Typical Insulated Exterior Mass Wall.\n[openstudio.standards.ConstructionBase] <-2> ---target_r_value_ip = 9.62 for Typical Insulated Exterior Mass Wall.\n[openstudio.standards.ConstructionBase] <-2> ---target_u_value_si = 0.591 for Typical Insulated Exterior Mass Wall.\n[openstudio.standards.ConstructionBase] <-2> ---target_r_value_si = 1.69 for Typical Insulated Exterior Mass Wall.\n[openstudio.standards.Model] <-1> Adding construction Typical Insulated Exterior Mass Wall R-9.62.\n[openstudio.standards.Model] <-2> Adding construction: Typical IEAD Roof\n[openstudio.standards.Model] <-2> ExteriorRoof u_val 0.048 f_fac  c_fac \n[openstudio.standards.ConstructionBase] <-2> Setting U-Value for Typical IEAD Roof.\n[openstudio.standards.ConstructionBase] <-2> Typical IEAD Roof.\n[openstudio.standards.ConstructionBase] <-2> ---target_u_value_ip = 0.048 for Typical IEAD Roof.\n[openstudio.standards.ConstructionBase] <-2> ---target_r_value_ip = 20.83 for Typical IEAD Roof.\n[openstudio.standards.ConstructionBase] <-2> ---target_u_value_si = 0.273 for Typical IEAD Roof.\n[openstudio.standards.ConstructionBase] <-2> ---target_r_value_si = 3.67 for Typical IEAD Roof.\n[openstudio.standards.Model] <-1> Adding construction Typical IEAD Roof R-20.83.\n[openstudio.standards.Model] <-2> Adding construction: Typical Interior Floor\n[openstudio.standards.Model] <-2> Already added material: CP02 CARPET PAD\n[openstudio.standards.Model] <-1> Adding construction Typical Interior Floor.\n[openstudio.standards.Model] <-2> Adding construction: Typical Interior Wall\n[openstudio.standards.Model] <-2> Already added material: G01 13mm gypsum board\n[openstudio.standards.Model] <-1> Adding construction Typical Interior Wall.\n[openstudio.standards.Model] <-2> Adding construction: Typical Interior Ceiling\n[openstudio.standards.Model] <-2> Already added material: CP02 CARPET PAD\n[openstudio.standards.Model] <-2> Already added material: 100mm Normalweight concrete floor\n[openstudio.standards.Model] <-1> Adding construction Typical Interior Ceiling.\n[openstudio.standards.Model] <-2> Adding construction: Typical Insulated Carpeted 6in Slab Floor\n[openstudio.standards.Model] <-2> Already added material: Typical Carpet Pad\n[openstudio.standards.Model] <-2> GroundContactFloor u_val  f_fac 0.73 c_fac \n[openstudio.standards.ConstructionBase] <-2> Setting U-Value for Typical Insulated Carpeted 6in Slab Floor.\n[openstudio.standards.Model] <-1> Adding construction Typical Insulated Carpeted 6in Slab Floor.\n[openstudio.standards.Model] <-2> Adding construction: Typical Insulated Basement Mass Wall\n[openstudio.standards.Model] <-2> Already added material: Typical Insulation\n[openstudio.standards.Model] <-2> GroundContactWall u_val  f_fac  c_fac 1.14\n[openstudio.standards.ConstructionBase] <-2> Setting U-Value for Typical Insulated Basement Mass Wall.\n[openstudio.standards.Model] <-1> Adding construction Typical Insulated Basement Mass Wall.\n[openstudio.standards.Model] <-2> Adding construction: U 0.52 SHGC 0.40 Dbl Ref-D Clr 6mm/13mm Air\n[openstudio.standards.Model] <-2> ExteriorWindow u_val 0.55 f_fac  c_fac \n[openstudio.standards.ConstructionBase] <-2> Setting U-Value for U 0.52 SHGC 0.40 Dbl Ref-D Clr 6mm/13mm Air.\n[openstudio.standards.ConstructionBase] <0> Can only set the u-value of opaque constructions or simple glazing. U 0.52 SHGC 0.40 Dbl Ref-D Clr 6mm/13mm Air is not opaque or simple glazing.\n[openstudio.standards.Model] <-1> Adding construction U 0.52 SHGC 0.40 Dbl Ref-D Clr 6mm/13mm Air.\n[openstudio.standards.Model] <-2> Already added construction: U 0.52 SHGC 0.40 Dbl Ref-D Clr 6mm/13mm Air\n[openstudio.standards.Model] <-2> Adding construction: Typical Insulated Metal Door\n[openstudio.standards.Model] <-2> Already added material: F08 Metal surface\n[openstudio.standards.Model] <-2> Already added material: Typical Insulation\n[openstudio.standards.Model] <-2> ExteriorDoor u_val 0.7 f_fac  c_fac \n[openstudio.standards.ConstructionBase] <-2> Setting U-Value for Typical Insulated Metal Door.\n[openstudio.standards.ConstructionBase] <-2> Typical Insulated Metal Door.\n[openstudio.standards.ConstructionBase] <-2> ---target_u_value_ip = 0.7 for Typical Insulated Metal Door.\n[openstudio.standards.ConstructionBase] <-2> ---target_r_value_ip = 1.43 for Typical Insulated Metal Door.\n[openstudio.standards.ConstructionBase] <-2> ---target_u_value_si = 3.975 for Typical Insulated Metal Door.\n[openstudio.standards.ConstructionBase] <-2> ---target_r_value_si = 0.25 for Typical Insulated Metal Door.\n[openstudio.standards.Model] <-1> Adding construction Typical Insulated Metal Door R-1.43.\n[openstudio.standards.Model] <-2> Adding construction: U 0.72 SHGC 0.25 Sgl Ref-B-M Tint 6mm\n[openstudio.standards.Model] <-2> ExteriorWindow u_val 0.85 f_fac  c_fac \n[openstudio.standards.ConstructionBase] <-2> Setting U-Value for U 0.72 SHGC 0.25 Sgl Ref-B-M Tint 6mm.\n[openstudio.standards.ConstructionBase] <0> Can only set the u-value of opaque constructions or simple glazing. U 0.72 SHGC 0.25 Sgl Ref-B-M Tint 6mm is not opaque or simple glazing.\n[openstudio.standards.Model] <-1> Adding construction U 0.72 SHGC 0.25 Sgl Ref-B-M Tint 6mm.\n[openstudio.standards.Model] <-2> Adding construction: Typical Overhead Door\n[openstudio.standards.Model] <-2> ExteriorDoor u_val 0.5 f_fac  c_fac \n[openstudio.standards.ConstructionBase] <-2> Setting U-Value for Typical Overhead Door.\n[openstudio.standards.ConstructionBase] <-2> Typical Overhead Door.\n[openstudio.standards.ConstructionBase] <-2> ---target_u_value_ip = 0.5 for Typical Overhead Door.\n[openstudio.standards.ConstructionBase] <-2> ---target_r_value_ip = 2.0 for Typical Overhead Door.\n[openstudio.standards.ConstructionBase] <-2> ---target_u_value_si = 2.839 for Typical Overhead Door.\n[openstudio.standards.ConstructionBase] <-2> ---target_r_value_si = 0.35 for Typical Overhead Door.\n[openstudio.standards.Model] <-1> Adding construction Typical Overhead Door R-2.0.\n[openstudio.standards.Model] <-2> Adding construction: U 1.17 SHGC 0.49 Simple Glazing Skylight\n[openstudio.standards.Model] <-2>  u_val 1.17 f_fac  c_fac \n[openstudio.standards.ConstructionBase] <-2> Setting U-Value for U 1.17 SHGC 0.49 Simple Glazing Skylight.\n[openstudio.standards.ConstructionBase] <-2> ---glass_layer = U 1.17 SHGC 0.49 Simple Glazing u_factor_si = 6.64.\n[openstudio.standards.ConstructionBase] <-2> U 1.17 SHGC 0.49 Simple Glazing Skylight.\n[openstudio.standards.ConstructionBase] <-2> ---target_u_value_ip = 1.17 for U 1.17 SHGC 0.49 Simple Glazing Skylight.\n[openstudio.standards.ConstructionBase] <-2> ---target_r_value_ip = 0.85 for U 1.17 SHGC 0.49 Simple Glazing Skylight.\n[openstudio.standards.ConstructionBase] <-2> ---target_u_value_si = 6.644 for U 1.17 SHGC 0.49 Simple Glazing Skylight.\n[openstudio.standards.ConstructionBase] <-2> ---target_r_value_si = 0.15 for U 1.17 SHGC 0.49 Simple Glazing Skylight.\n[openstudio.standards.ConstructionBase] <-2> ---film_coeff_r_value_si = 0.0 for U 1.17 SHGC 0.49 Simple Glazing Skylight.\n[openstudio.standards.ConstructionBase] <-2> ---film_coeff_u_value_si = Infinity for U 1.17 SHGC 0.49 Simple Glazing Skylight.\n[openstudio.standards.ConstructionBase] <-2> ---film_coeff_u_value_ip = Infinity for U 1.17 SHGC 0.49 Simple Glazing Skylight.\n[openstudio.standards.ConstructionBase] <-2> ---film_coeff_r_value_ip = 0.0 for U 1.17 SHGC 0.49 Simple Glazing Skylight.\n[openstudio.standards.ConstructionBase] <-2> ---ins_r_value_ip = 0.85 for U 1.17 SHGC 0.49 Simple Glazing Skylight.\n[openstudio.standards.ConstructionBase] <-2> ---ins_u_value_ip = 1.17 for U 1.17 SHGC 0.49 Simple Glazing Skylight.\n[openstudio.standards.ConstructionBase] <-2> ---ins_u_value_si = 6.64 for U 1.17 SHGC 0.49 Simple Glazing Skylight.\n[openstudio.standards.ConstructionBase] <-2> ---glass_layer = U 1.17 SHGC 0.49 Simple Glazing U-1.17 u_factor_si = 6.64.\n[openstudio.standards.ConstructionBase] <-2> Setting SHGC for U 1.17 SHGC 0.49 Simple Glazing Skylight U-1.17.\n[openstudio.standards.Model] <-1> Adding construction U 1.17 SHGC 0.49 Simple Glazing Skylight U-1.17 SHGC 0.0.\n[openstudio.standards.Model] <-2> Adding construction: Typical Interior Window\n[openstudio.standards.Model] <-2> Already added material: Clear 3mm\n[openstudio.standards.Model] <-1> Adding construction Typical Interior Window.\n[openstudio.standards.Model] <-2> Already added construction: Typical Interior Window\n[openstudio.standards.Model] <-2> Already added construction: Typical Interior Window\n[openstudio.standards.Model] <-2> Already added construction: Typical Interior Window\n[openstudio.standards.Model] <-2> Adding construction: Typical Interior Door\n[openstudio.standards.Model] <-2> Already added material: G05 25mm wood\n[openstudio.standards.Model] <-1> Adding construction Typical Interior Door.\n[openstudio.standards.Model] <-2> Adding construction: Typical Interior Partition\n[openstudio.standards.Model] <-2> Already added material: G05 25mm wood\n[openstudio.standards.Model] <-1> Adding construction Typical Interior Partition.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office A  - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office A  - Story Ground, adj infil = 0.00056957 m^3/s*m^2.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office A  - Story Top, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office A  - Story Top, adj infil = 0.00025314 m^3/s*m^2.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office A end_a - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office A end_a - Story Ground, adj infil = 0.00056957 m^3/s*m^2.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office A end_a - Story Top, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office A end_a - Story Top, adj infil = 0.00035051 m^3/s*m^2.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office A end_b - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office A end_b - Story Ground, adj infil = 0.00056957 m^3/s*m^2.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office A end_b - Story Top, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office A end_b - Story Top, adj infil = 0.00035051 m^3/s*m^2.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office B  - Story Ground, no exterior wall area was found, no infiltration will be added.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office B  - Story Top, no exterior wall area was found, no infiltration will be added.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office B end_a - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office B end_a - Story Ground, adj infil = 0.00056957 m^3/s*m^2.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office B end_a - Story Top, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office B end_a - Story Top, adj infil = 0.00025314 m^3/s*m^2.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office B end_b - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office B end_b - Story Ground, adj infil = 0.00056957 m^3/s*m^2.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office B end_b - Story Top, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office B end_b - Story Top, adj infil = 0.00025314 m^3/s*m^2.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office C  - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office C  - Story Ground, adj infil = 0.00056957 m^3/s*m^2.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office C  - Story Top, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office C  - Story Top, adj infil = 0.00025314 m^3/s*m^2.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office C end_a - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office C end_a - Story Ground, adj infil = 0.00056957 m^3/s*m^2.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office C end_a - Story Top, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office C end_a - Story Top, adj infil = 0.00035051 m^3/s*m^2.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office C end_b - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office C end_b - Story Ground, adj infil = 0.00056957 m^3/s*m^2.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office C end_b - Story Top, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office C end_b - Story Top, adj infil = 0.00035051 m^3/s*m^2.\n[openstudio.standards.Model] <-2> Find objects search criteria returned no results. Search criteria: {\"template\"=>\"90.1-2010\", \"climate_zone\"=>\"ASHRAE 169-2013-4A\", \"building_type\"=>\"Office\"}. Called from /var/oscli/gems/ruby/2.2.0/gems/openstudio-standards-0.2.10/lib/openstudio-standards/standards/Standards.Model.rb:1905:in `standards_lookup_table_first'.\n[openstudio.standards.Model] <-2> Find object search criteria returned no results. Search criteria: {\"template\"=>\"90.1-2010\", \"climate_zone\"=>\"ASHRAE 169-2013-4A\", \"building_type\"=>\"Office\"}. Called from /var/oscli/gems/ruby/2.2.0/gems/openstudio-standards-0.2.10/lib/openstudio-standards/weather/Weather.Model.rb:178:in `model_add_ground_temperatures'\n[openstudio.weather.Model] <0> Could not find ground temperatures; will use generic temperatures, which will skew results.\n[openstudio.prototype.elevators] <-1> The building has fewer than 6 effective stories; assuming Hydraulic elevators.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office - 90.1-2010, floor area = 26754 ft^2.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office - 90.1-2010, number of spaces = 18.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office - 90.1-2010, number of people = 134.\n[openstudio.standards.Model] <-1> Cannot identify standards buidling type and space type for Space Type 1 - 90.1-2010, it won't be added to space_type_hash.\n[openstudio.prototype.elevators] <-1> For Office WholeBuilding - Md Office - 90.1-2010, adding 0.6 passenger elevators at 1 per 45000.0 ft^2.\n[openstudio.prototype.elevators] <-1> For Office WholeBuilding - Md Office - 90.1-2010, adding 0.1 freight/service elevators at 1 per 500000.0 ft^2.\n[openstudio.prototype.elevators] <-1> No additional passenger elevators added to model.\n[openstudio.standards.Model] <-2> The 18 spaces have 1 unique occ schedules.\n[openstudio.standards.Model] <-2> ...OfficeMedium BLDG_OCC_SCH - 134 people\n[openstudio.standards.Model] <-2>    Total 134 people in 18 spaces.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 13' to 'Schedule Day 14' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 14' to 'Schedule Day 15' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.Model] <-2> Making a new rule for Monday from 2006-Jan-01 to 2006-Dec-25\n[openstudio.standards.Model] <-2> Making a new rule for Tuesday from 2006-Jan-01 to 2006-Dec-26\n[openstudio.standards.Model] <-2> Making a new rule for Wednesday from 2006-Jan-01 to 2006-Dec-27\n[openstudio.standards.Model] <-2> Making a new rule for Thursday from 2006-Jan-01 to 2006-Dec-28\n[openstudio.standards.Model] <-2> Making a new rule for Friday from 2006-Jan-01 to 2006-Dec-29\n[openstudio.standards.Model] <-2> Making a new rule for Saturday from 2006-Jan-01 to 2006-Dec-30\n[openstudio.standards.Model] <-2> Making a new rule for Sunday from 2006-Jan-01 to 2006-Dec-31\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Ruleset' and named 'Elevator Schedule' to 'Elevator Schedule 1' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named '18 space(s) Occ Sch Default' to '18 space(s) Occ Sch Default 1' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named '18 space(s) Occ Sch Summer Design Day' to '18 space(s) Occ Sch Summer Design Day 1' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named '18 space(s) Occ Sch Winter Design Day' to '18 space(s) Occ Sch Winter Design Day 1' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Rule' and named '18 space(s) Occ Sch Sunday Rule' to '18 space(s) Occ Sch Sunday Rule 1' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named '18 space(s) Occ Sch Sunday' to '18 space(s) Occ Sch Sunday 1' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Rule' and named '18 space(s) Occ Sch Saturday Rule' to '18 space(s) Occ Sch Saturday Rule 1' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named '18 space(s) Occ Sch Saturday' to '18 space(s) Occ Sch Saturday 1' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Ruleset' and named 'Elevator Schedule' to 'Elevator Schedule 2' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named '18 space(s) Occ Sch Default' to '18 space(s) Occ Sch Default 2' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named '18 space(s) Occ Sch Summer Design Day' to '18 space(s) Occ Sch Summer Design Day 2' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named '18 space(s) Occ Sch Winter Design Day' to '18 space(s) Occ Sch Winter Design Day 2' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Rule' and named '18 space(s) Occ Sch Sunday Rule' to '18 space(s) Occ Sch Sunday Rule 2' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named '18 space(s) Occ Sch Sunday' to '18 space(s) Occ Sch Sunday 2' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Rule' and named '18 space(s) Occ Sch Saturday Rule' to '18 space(s) Occ Sch Saturday Rule 2' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named '18 space(s) Occ Sch Saturday' to '18 space(s) Occ Sch Saturday 2' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Ruleset' and named 'Elevator Schedule' to 'Elevator Schedule 3' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named '18 space(s) Occ Sch Default' to '18 space(s) Occ Sch Default 3' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named '18 space(s) Occ Sch Summer Design Day' to '18 space(s) Occ Sch Summer Design Day 3' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named '18 space(s) Occ Sch Winter Design Day' to '18 space(s) Occ Sch Winter Design Day 3' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Rule' and named '18 space(s) Occ Sch Sunday Rule' to '18 space(s) Occ Sch Sunday Rule 3' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named '18 space(s) Occ Sch Sunday' to '18 space(s) Occ Sch Sunday 3' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Rule' and named '18 space(s) Occ Sch Saturday Rule' to '18 space(s) Occ Sch Saturday Rule 3' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named '18 space(s) Occ Sch Saturday' to '18 space(s) Occ Sch Saturday 3' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.Model] <-2> Already added schedule: Elevator Schedule 1\n[openstudio.standards.Model] <-2> Already added schedule: Elevator Schedule 3\n[openstudio.standards.Model] <-2> Already added schedule: Elevator Schedule 2\n[openstudio.prototype.elevators] <-1> Adding 2.0 Hydraulic elevators to the model in Office WholeBuilding - Md Office B  - Story Ground.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office - 90.1-2010, floor area = 26754 ft^2.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office - 90.1-2010, number of spaces = 18.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office - 90.1-2010, number of people = 134.\n[openstudio.standards.Model] <-1> Cannot identify standards buidling type and space type for Space Type 1 - 90.1-2010, it won't be added to space_type_hash.\n[openstudio.prototype.exterior_lights] <-1> Facade and Landscape exterior lights shut off from {:hr=>24, :min=>0} to {:hr=>6, :min=>0}\n[openstudio.prototype.exterior_lights] <-1> Non Facade and Landscape lights reduce by 30.0 % from {:hr=>24, :min=>0} to {:hr=>6, :min=>0}\n[openstudio.prototype.exterior_lights] <-1> Added 0.1 W/ft^2 of lighting for 43341.9712773086 ft^2 of parking area.\n[openstudio.prototype.exterior_lights] <-1> Added 0.15 W/ft^2 of lighting for 6061.872232793602 ft^2 of building facade area.\n[openstudio.prototype.exterior_lights] <-1> Added 30.0 W/ft of lighting for 21.403442606078322 ft of main entry length.\n[openstudio.prototype.exterior_lights] <-1> Added 20.0 W/ft of lighting for 10.701721303039161 ft of other doors.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office - 90.1-2010, floor area = 26754 ft^2.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office - 90.1-2010, number of spaces = 18.\n[openstudio.standards.Model] <-1> For Office WholeBuilding - Md Office - 90.1-2010, number of people = 134.\n[openstudio.standards.Model] <-1> Cannot identify standards buidling type and space type for Space Type 1 - 90.1-2010, it won't be added to space_type_hash.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 17' to 'Schedule Day 18' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 18' to 'Schedule Day 19' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.Model] <-2> Already added schedule: OfficeMedium BLDG_SWH_SCH\n[openstudio.model.Model] <-1> Added Office WholeBuilding - Md Office - 90.1-2010 Service Water Use 0.42gpm at 140F.\n[openstudio.model.Model] <-1> Capacity of 15228 Btu/hr = 1.0 peak fraction * 15 gal/hr * 8.4 lb/gal * 1.0 Btu/lb F * (140 - 40 deltaF / 0.8 htg eff).\n[openstudio.model.Model] <-1> Capacity of 15228 Btu/hr = 1.0 peak fraction * 15 gal/hr * 8.4 lb/gal * 1.0 Btu/lb F * (140 - 40 deltaF / 0.8 htg eff).\n[openstudio.model.Model] <-1> Added water heater called 40gal NaturalGas Water Heater - 15kBtu/hr\n[openstudio.model.Model] <-1> Pipe length 251ft = 2.0 * ( (26754ft2 / 2.0 stories)^0.5 + (10.0ft * (2.0 stories - 1.0) ) )\n[openstudio.model.Model] <-1> Added 251ft of Copper pipe 0.75in type L with 0.5in fiberglass batt losing heat to 70F air to Office Shared Service Water Loop.\n[openstudio.model.Model] <-1> Added circulating SWH loop called Office Shared Service Water Loop\n[openstudio.model.Model] <-1> Adding shared water heating loop for Office.\n[openstudio.model.Model] <-2> Starting simulation here: /mnt/openstudio/analysis_179f9bb9-dd28-4d2c-84f7-5bdfd8f4d421/data_point_56e47493-34c6-42eb-8dca-638a80670e3c/run/002_create_typical_doe_building_from_model/SRvt.\n[openstudio.model.Model] <-1> Running simulation /mnt/openstudio/analysis_179f9bb9-dd28-4d2c-84f7-5bdfd8f4d421/data_point_56e47493-34c6-42eb-8dca-638a80670e3c/run/002_create_typical_doe_building_from_model/SRvt.\n[openstudio.energyplus.ForwardTranslator] <0> Construction 'Air Wall' has been converted to ConstructionAirBoundary 'Air Wall_ConstructionAirBoundary'.\n[openstudio.energyplus.ForwardTranslator] <0> Removing AirWallMaterial 'Air Wall Material'.\n[openstudio.energyplus.ForwardTranslator] <-1> SpaceType Space Type 1 - 90.1-2010 is not referenced by any space, it will not be translated.\n[openstudio.energyplus.ForwardTranslator] <0> OS_ProgramControl is not currently translated\n[utilities.idf.WorkspaceObject] <0> Object of type 'Schedule:Constant' and named 'Always Off Discrete', points to an object named OnOff 2 from field 1, but that object cannot be located.\n[utilities.idf.WorkspaceObject] <0> Object of type 'Schedule:Constant' and named 'Always On Continuous', points to an object named Fractional 1 from field 1, but that object cannot be located.\n[openstudio.model.Model] <-2> Running with OS 2.x WorkflowJSON.\n[ApplicationPathHelpers] <-2> getOpenStudioModule, info.dli_fname = '/usr/local/bin/openstudio'\n[PathHelpers] <-2> completeAndNormalize: result = /usr/local/openstudio-2.9.1/bin/openstudio-2.9.1\n[ApplicationPathHelpers] <-2> getOpenStudioModule, found '/usr/local/openstudio-2.9.1/bin/openstudio-2.9.1'\n[ApplicationPathHelpers] <-2> Searching for CLI in '/usr/local/openstudio-2.9.1/bin/openstudio'\n[PathHelpers] <-2> completeAndNormalize: result = /usr/local/openstudio-2.9.1/bin/openstudio-2.9.1\n[ApplicationPathHelpers] <-2> Found CLI at '/usr/local/openstudio-2.9.1/bin/openstudio-2.9.1'\n[PathHelpers] <-2> completeAndNormalize: result = /usr/local/openstudio-2.9.1/bin/openstudio-2.9.1\n[openstudio.standards.command] <-2> Successfully ran command: '\"/usr/local/openstudio-2.9.1/bin/openstudio-2.9.1\" run -w \"/mnt/openstudio/analysis_179f9bb9-dd28-4d2c-84f7-5bdfd8f4d421/data_point_56e47493-34c6-42eb-8dca-638a80670e3c/run/002_create_typical_doe_building_from_model/SRvt/in.osw\"'\n[openstudio.model.Model] <-1> Finished run.\n[openstudio.energyplus.SqlFile] <-2> Dictionary Built\n[openstudio.model.Model] <-1> Started adding daylighting controls.\n[openstudio.model.Space] <-2> ******For Office WholeBuilding - Md Office A  - Story Ground, adding daylight controls.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A  - Story Ground, calculating daylighted areas.\n[openstudio.model.Space] <-2> ### []\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x0000001935b830 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001935b880 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001935b8d0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001935b920 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x0000001935b538 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001935b650 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001935b6a0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001935b6f0 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ***Joining polygons***\n[openstudio.model.Space] <-2> Joining toplit_polygons from Office WholeBuilding - Md Office A  - Story Ground\n[openstudio.model.Space] <-2> ---toplit_polygons contains no polygons, not combining.\n[openstudio.model.Space] <-2> Joining pri_sidelit_polygons from Office WholeBuilding - Md Office A  - Story Ground\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office A  - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> Joining sec_sidelit_polygons from Office WholeBuilding - Md Office A  - Story Ground\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office A  - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> Joining floor_polygons from Office WholeBuilding - Md Office A  - Story Ground\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office A  - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> ***Subtracting overlapping areas***\n[openstudio.model.Space] <-2> 1 combined_pri_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_pri_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x00000019359b48 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019359ad0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019359a80 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019359990 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 combined_sec_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_sec_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000193593c8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019359300 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000193592b0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019359210 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 sec_minus_top_polygons minus 1 combined_pri_sidelit_polygons\n[openstudio.model.Space] <-2> ---Remove duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---does not include original, keeping all resulting polygons\n[openstudio.model.Space] <-2> ---Remove final duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---sec_minus_top_polygons minus combined_pri_sidelit_polygons = 1 polygons.\n[openstudio.model.Space] <-2> ***Calculating Daylighted Areas***\n[openstudio.model.Space] <-2> total_floor_area_ft2 = 2205.0\n[openstudio.model.Space] <-2> 0 combined_toplit_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---combined_toplit_polygons overlaps combined_floor_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> 1 pri_minus_top_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> 1 sec_minus_top_minus_pri_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> toplighted_area_ft2 = 0.0\n[openstudio.model.Space] <-2> primary_sidelighted_area_ft2 = 1048.1\n[openstudio.model.Space] <-2> secondary_sidelighted_area_ft2 = 1048.1\n[openstudio.model.Space] <-2> primary_sidelighted_area = 97.37314102244605\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office A  - Story Ground sidelighting effective aperture = 0.1998.\n[openstudio.model.Space] <-2> sidelighted_effective_aperture_pri = 0.19977831294957815\n[openstudio.model.Space] <-2> toplighted_area = 0\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A  - Story Ground, toplighting control not required because toplighted area = 0ft2 per 9.4.1.5.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A  - Story Ground, toplighting control required = false\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A  - Story Ground, primary sidelighting control required = true\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A  - Story Ground, secondary sidelighting control required = false\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office A  - Story Ground: illuminance setpoint = 500.0 Lux\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office A  - Story Ground: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office A  - Story Ground: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A  - Story Ground, Skylights:\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A  - Story Ground, Windows:\n[openstudio.model.Space] <-2> ---Sub Surface 6 1-South, area = 63.16 m^2\n[openstudio.model.Space] <-1> For Office WholeBuilding - Md Office A  - Story Ground: sensor 1 controls 32% of the zone lighting.\n[openstudio.model.Space] <-2> ******For Office WholeBuilding - Md Office A  - Story Top, adding daylight controls.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A  - Story Top, calculating daylighted areas.\n[openstudio.model.Space] <-2> ### []\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x00000019388c68 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019388d08 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019388d58 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019388e20 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x00000019388a88 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019388ad8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019388b28 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019388ba0 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ***Joining polygons***\n[openstudio.model.Space] <-2> Joining toplit_polygons from Office WholeBuilding - Md Office A  - Story Top\n[openstudio.model.Space] <-2> ---toplit_polygons contains no polygons, not combining.\n[openstudio.model.Space] <-2> Joining pri_sidelit_polygons from Office WholeBuilding - Md Office A  - Story Top\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office A  - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> Joining sec_sidelit_polygons from Office WholeBuilding - Md Office A  - Story Top\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office A  - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> Joining floor_polygons from Office WholeBuilding - Md Office A  - Story Top\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office A  - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> ***Subtracting overlapping areas***\n[openstudio.model.Space] <-2> 1 combined_pri_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_pri_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x00000019382db8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019382d40 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019382ca0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019382bb0 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 combined_sec_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_sec_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x00000019382688 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000193825e8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019382598 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019382520 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 sec_minus_top_polygons minus 1 combined_pri_sidelit_polygons\n[openstudio.model.Space] <-2> ---Remove duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---does not include original, keeping all resulting polygons\n[openstudio.model.Space] <-2> ---Remove final duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---sec_minus_top_polygons minus combined_pri_sidelit_polygons = 1 polygons.\n[openstudio.model.Space] <-2> ***Calculating Daylighted Areas***\n[openstudio.model.Space] <-2> total_floor_area_ft2 = 2205.0\n[openstudio.model.Space] <-2> 0 combined_toplit_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---combined_toplit_polygons overlaps combined_floor_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> 1 pri_minus_top_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> 1 sec_minus_top_minus_pri_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> toplighted_area_ft2 = 0.0\n[openstudio.model.Space] <-2> primary_sidelighted_area_ft2 = 1048.1\n[openstudio.model.Space] <-2> secondary_sidelighted_area_ft2 = 1048.1\n[openstudio.model.Space] <-2> primary_sidelighted_area = 97.37314102244605\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office A  - Story Top sidelighting effective aperture = 0.1998.\n[openstudio.model.Space] <-2> sidelighted_effective_aperture_pri = 0.19977831294957815\n[openstudio.model.Space] <-2> toplighted_area = 0\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A  - Story Top, toplighting control not required because toplighted area = 0ft2 per 9.4.1.5.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A  - Story Top, toplighting control required = false\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A  - Story Top, primary sidelighting control required = true\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A  - Story Top, secondary sidelighting control required = false\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office A  - Story Top: illuminance setpoint = 500.0 Lux\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office A  - Story Top: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office A  - Story Top: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A  - Story Top, Skylights:\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A  - Story Top, Windows:\n[openstudio.model.Space] <-2> ---Sub Surface 18 1-South, area = 63.16 m^2\n[openstudio.model.Space] <-1> For Office WholeBuilding - Md Office A  - Story Top: sensor 1 controls 32% of the zone lighting.\n[openstudio.model.Space] <-2> ******For Office WholeBuilding - Md Office A end_a - Story Ground, adding daylight controls.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A end_a - Story Ground, calculating daylighted areas.\n[openstudio.model.Space] <-2> ### []\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000196a9b18 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196a9b68 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196a9bb8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196a9c08 @__swigtype__=\"_p_openstudio__Point3d\">], [#<OpenStudio::Point3d:0x000000196c2500 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196c2578 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196c25f0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196c2640 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000196a9898 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196a98e8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196a9938 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196a9aa0 @__swigtype__=\"_p_openstudio__Point3d\">], [#<OpenStudio::Point3d:0x000000196c2348 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196c2398 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196c23e8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196c2438 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ***Joining polygons***\n[openstudio.model.Space] <-2> Joining toplit_polygons from Office WholeBuilding - Md Office A end_a - Story Ground\n[openstudio.model.Space] <-2> ---toplit_polygons contains no polygons, not combining.\n[openstudio.model.Space] <-2> Joining pri_sidelit_polygons from Office WholeBuilding - Md Office A end_a - Story Ground\n[openstudio.model.Space] <-2> ---Joined 2 Office WholeBuilding - Md Office A end_a - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> Joining sec_sidelit_polygons from Office WholeBuilding - Md Office A end_a - Story Ground\n[openstudio.model.Space] <-2> ---Joined 2 Office WholeBuilding - Md Office A end_a - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> Joining floor_polygons from Office WholeBuilding - Md Office A end_a - Story Ground\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office A end_a - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> ***Subtracting overlapping areas***\n[openstudio.model.Space] <-2> 1 combined_pri_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_pri_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000196c02f0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196c01b0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196c0138 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196c00e8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196c0098 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196bbf20 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196bbea8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196bbde0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196bbd18 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196bbcc8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196bbc50 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196bbc00 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 combined_sec_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_sec_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000196bb610 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196bb598 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196bb548 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196bb4f8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196bb458 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196bb3e0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196bb390 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196bb340 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196bb2c8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196bb200 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196bb1b0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196bb160 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 sec_minus_top_polygons minus 1 combined_pri_sidelit_polygons\n[openstudio.model.Space] <-2> ---Remove duplicates: 3 ==> 3\n[openstudio.model.Space] <-2> ---does not include original, keeping all resulting polygons\n[openstudio.model.Space] <-2> ---Remove final duplicates: 3 ==> 3\n[openstudio.model.Space] <-2> ---sec_minus_top_polygons minus combined_pri_sidelit_polygons = 3 polygons.\n[openstudio.model.Space] <-2> ***Calculating Daylighted Areas***\n[openstudio.model.Space] <-2> total_floor_area_ft2 = 225.0\n[openstudio.model.Space] <-2> 0 combined_toplit_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---combined_toplit_polygons overlaps combined_floor_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> 1 pri_minus_top_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> 3 sec_minus_top_minus_pri_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> toplighted_area_ft2 = 0.0\n[openstudio.model.Space] <-2> primary_sidelighted_area_ft2 = 163.8\n[openstudio.model.Space] <-2> secondary_sidelighted_area_ft2 = 60.8\n[openstudio.model.Space] <-2> primary_sidelighted_area = 15.217112728846574\n[openstudio.model.Space] <-1> For Office WholeBuilding - Md Office A end_a - Story Ground, primary sidelighting control not required because primary sidelighted area < 250ft2 per 9.4.1.4.\n[openstudio.model.Space] <-2> toplighted_area = 0\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A end_a - Story Ground, toplighting control not required because toplighted area = 0ft2 per 9.4.1.5.\n[openstudio.model.Space] <-2> ******For Office WholeBuilding - Md Office A end_a - Story Top, adding daylight controls.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A end_a - Story Top, calculating daylighted areas.\n[openstudio.model.Space] <-2> ### []\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000196e1450 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196e14f0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196e1540 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196e15b8 @__swigtype__=\"_p_openstudio__Point3d\">], [#<OpenStudio::Point3d:0x000000196da3f8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196da498 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196da538 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196da588 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000196e12c0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196e1310 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196e1360 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196e13d8 @__swigtype__=\"_p_openstudio__Point3d\">], [#<OpenStudio::Point3d:0x000000196da128 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196da1f0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196da268 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196da2e0 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ***Joining polygons***\n[openstudio.model.Space] <-2> Joining toplit_polygons from Office WholeBuilding - Md Office A end_a - Story Top\n[openstudio.model.Space] <-2> ---toplit_polygons contains no polygons, not combining.\n[openstudio.model.Space] <-2> Joining pri_sidelit_polygons from Office WholeBuilding - Md Office A end_a - Story Top\n[openstudio.model.Space] <-2> ---Joined 2 Office WholeBuilding - Md Office A end_a - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> Joining sec_sidelit_polygons from Office WholeBuilding - Md Office A end_a - Story Top\n[openstudio.model.Space] <-2> ---Joined 2 Office WholeBuilding - Md Office A end_a - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> Joining floor_polygons from Office WholeBuilding - Md Office A end_a - Story Top\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office A end_a - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> ***Subtracting overlapping areas***\n[openstudio.model.Space] <-2> 1 combined_pri_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_pri_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000196f3c68 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196f3bf0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196f3b78 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196f3b28 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196f3ad8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196f3a60 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196f39e8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196f3998 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196f3948 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196f38f8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196f3880 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196f3830 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 combined_sec_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_sec_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000196f3380 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196f3308 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196f31f0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196f31a0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196f3150 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196f3100 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196f30b0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196f2fc0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196f2f20 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196f2ed0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196f2e80 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196f2de0 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 sec_minus_top_polygons minus 1 combined_pri_sidelit_polygons\n[openstudio.model.Space] <-2> ---Remove duplicates: 3 ==> 3\n[openstudio.model.Space] <-2> ---does not include original, keeping all resulting polygons\n[openstudio.model.Space] <-2> ---Remove final duplicates: 3 ==> 3\n[openstudio.model.Space] <-2> ---sec_minus_top_polygons minus combined_pri_sidelit_polygons = 3 polygons.\n[openstudio.model.Space] <-2> ***Calculating Daylighted Areas***\n[openstudio.model.Space] <-2> total_floor_area_ft2 = 225.0\n[openstudio.model.Space] <-2> 0 combined_toplit_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---combined_toplit_polygons overlaps combined_floor_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> 1 pri_minus_top_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> 3 sec_minus_top_minus_pri_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> toplighted_area_ft2 = 0.0\n[openstudio.model.Space] <-2> primary_sidelighted_area_ft2 = 163.8\n[openstudio.model.Space] <-2> secondary_sidelighted_area_ft2 = 60.8\n[openstudio.model.Space] <-2> primary_sidelighted_area = 15.217112728846574\n[openstudio.model.Space] <-1> For Office WholeBuilding - Md Office A end_a - Story Top, primary sidelighting control not required because primary sidelighted area < 250ft2 per 9.4.1.4.\n[openstudio.model.Space] <-2> toplighted_area = 0\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A end_a - Story Top, toplighting control not required because toplighted area = 0ft2 per 9.4.1.5.\n[openstudio.model.Space] <-2> ******For Office WholeBuilding - Md Office A end_b - Story Ground, adding daylight controls.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A end_b - Story Ground, calculating daylighted areas.\n[openstudio.model.Space] <-2> ### []\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x0000001942d308 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001942d3f8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001942d498 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001942d510 @__swigtype__=\"_p_openstudio__Point3d\">], [#<OpenStudio::Point3d:0x000000194463a8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019446470 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000194464c0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000194465b0 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x0000001942d088 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001942d128 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001942d240 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001942d290 @__swigtype__=\"_p_openstudio__Point3d\">], [#<OpenStudio::Point3d:0x00000019446128 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019446240 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019446290 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019446330 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ***Joining polygons***\n[openstudio.model.Space] <-2> Joining toplit_polygons from Office WholeBuilding - Md Office A end_b - Story Ground\n[openstudio.model.Space] <-2> ---toplit_polygons contains no polygons, not combining.\n[openstudio.model.Space] <-2> Joining pri_sidelit_polygons from Office WholeBuilding - Md Office A end_b - Story Ground\n[openstudio.model.Space] <-2> ---Joined 2 Office WholeBuilding - Md Office A end_b - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> Joining sec_sidelit_polygons from Office WholeBuilding - Md Office A end_b - Story Ground\n[openstudio.model.Space] <-2> ---Joined 2 Office WholeBuilding - Md Office A end_b - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> Joining floor_polygons from Office WholeBuilding - Md Office A end_b - Story Ground\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office A end_b - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> ***Subtracting overlapping areas***\n[openstudio.model.Space] <-2> 1 combined_pri_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_pri_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x0000001943ff30 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001943fe18 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001943fdc8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001943fd78 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001943fcd8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001943fc60 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001943fb98 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001943fb48 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001943fad0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001943fa80 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001943f9e0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001943f940 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 combined_sec_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_sec_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x0000001943f3c8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001943f350 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001943f2d8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001943f198 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001943f148 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001943f0f8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001943f080 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001943f030 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001943ef18 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001943eec8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001943ee50 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001943ee00 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 sec_minus_top_polygons minus 1 combined_pri_sidelit_polygons\n[openstudio.model.Space] <-2> ---Remove duplicates: 3 ==> 3\n[openstudio.model.Space] <-2> ---does not include original, keeping all resulting polygons\n[openstudio.model.Space] <-2> ---Remove final duplicates: 3 ==> 3\n[openstudio.model.Space] <-2> ---sec_minus_top_polygons minus combined_pri_sidelit_polygons = 3 polygons.\n[openstudio.model.Space] <-2> ***Calculating Daylighted Areas***\n[openstudio.model.Space] <-2> total_floor_area_ft2 = 225.0\n[openstudio.model.Space] <-2> 0 combined_toplit_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---combined_toplit_polygons overlaps combined_floor_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> 1 pri_minus_top_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> 3 sec_minus_top_minus_pri_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> toplighted_area_ft2 = 0.0\n[openstudio.model.Space] <-2> primary_sidelighted_area_ft2 = 163.8\n[openstudio.model.Space] <-2> secondary_sidelighted_area_ft2 = 60.8\n[openstudio.model.Space] <-2> primary_sidelighted_area = 15.21711272884657\n[openstudio.model.Space] <-1> For Office WholeBuilding - Md Office A end_b - Story Ground, primary sidelighting control not required because primary sidelighted area < 250ft2 per 9.4.1.4.\n[openstudio.model.Space] <-2> toplighted_area = 0\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A end_b - Story Ground, toplighting control not required because toplighted area = 0ft2 per 9.4.1.5.\n[openstudio.model.Space] <-2> ******For Office WholeBuilding - Md Office A end_b - Story Top, adding daylight controls.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A end_b - Story Top, calculating daylighted areas.\n[openstudio.model.Space] <-2> ### []\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x00000019470fe0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019471080 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000194710d0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019471148 @__swigtype__=\"_p_openstudio__Point3d\">], [#<OpenStudio::Point3d:0x00000018415e70 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018415fd8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018416028 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018416078 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x00000019470dd8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019470e28 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019470e78 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019470f18 @__swigtype__=\"_p_openstudio__Point3d\">], [#<OpenStudio::Point3d:0x00000018415bc8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018415c90 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018415d80 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000018415dd0 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ***Joining polygons***\n[openstudio.model.Space] <-2> Joining toplit_polygons from Office WholeBuilding - Md Office A end_b - Story Top\n[openstudio.model.Space] <-2> ---toplit_polygons contains no polygons, not combining.\n[openstudio.model.Space] <-2> Joining pri_sidelit_polygons from Office WholeBuilding - Md Office A end_b - Story Top\n[openstudio.model.Space] <-2> ---Joined 2 Office WholeBuilding - Md Office A end_b - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> Joining sec_sidelit_polygons from Office WholeBuilding - Md Office A end_b - Story Top\n[openstudio.model.Space] <-2> ---Joined 2 Office WholeBuilding - Md Office A end_b - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> Joining floor_polygons from Office WholeBuilding - Md Office A end_b - Story Top\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office A end_b - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> ***Subtracting overlapping areas***\n[openstudio.model.Space] <-2> 1 combined_pri_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_pri_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x00000019483488 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019483438 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019483348 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000194832d0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019483230 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019483168 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000194830f0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019483078 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019482fd8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019482f38 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019482ec0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019482e48 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 combined_sec_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_sec_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000194828f8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019482858 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000194827e0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019482790 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019482740 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000194826f0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019482628 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019482588 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019482538 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000194824c0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019482420 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000194823a8 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 sec_minus_top_polygons minus 1 combined_pri_sidelit_polygons\n[openstudio.model.Space] <-2> ---Remove duplicates: 3 ==> 3\n[openstudio.model.Space] <-2> ---does not include original, keeping all resulting polygons\n[openstudio.model.Space] <-2> ---Remove final duplicates: 3 ==> 3\n[openstudio.model.Space] <-2> ---sec_minus_top_polygons minus combined_pri_sidelit_polygons = 3 polygons.\n[openstudio.model.Space] <-2> ***Calculating Daylighted Areas***\n[openstudio.model.Space] <-2> total_floor_area_ft2 = 225.0\n[openstudio.model.Space] <-2> 0 combined_toplit_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---combined_toplit_polygons overlaps combined_floor_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> 1 pri_minus_top_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> 3 sec_minus_top_minus_pri_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> toplighted_area_ft2 = 0.0\n[openstudio.model.Space] <-2> primary_sidelighted_area_ft2 = 163.8\n[openstudio.model.Space] <-2> secondary_sidelighted_area_ft2 = 60.8\n[openstudio.model.Space] <-2> primary_sidelighted_area = 15.21711272884657\n[openstudio.model.Space] <-1> For Office WholeBuilding - Md Office A end_b - Story Top, primary sidelighting control not required because primary sidelighted area < 250ft2 per 9.4.1.4.\n[openstudio.model.Space] <-2> toplighted_area = 0\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office A end_b - Story Top, toplighting control not required because toplighted area = 0ft2 per 9.4.1.5.\n[openstudio.model.Space] <-2> ******For Office WholeBuilding - Md Office B  - Story Ground, adding daylight controls.\n[openstudio.model.Space] <-1> For Office WholeBuilding - Md Office B  - Story Ground, daylighting control not applicable because no exterior fenestration is present.\n[openstudio.model.Space] <-2> ******For Office WholeBuilding - Md Office B  - Story Top, adding daylight controls.\n[openstudio.model.Space] <-1> For Office WholeBuilding - Md Office B  - Story Top, daylighting control not applicable because no exterior fenestration is present.\n[openstudio.model.Space] <-2> ******For Office WholeBuilding - Md Office B end_a - Story Ground, adding daylight controls.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_a - Story Ground, calculating daylighted areas.\n[openstudio.model.Space] <-2> ### []\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000194a3418 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000194a3490 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000194a3508 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000194a3558 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000194a3288 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000194a32d8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000194a3350 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000194a33a0 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ***Joining polygons***\n[openstudio.model.Space] <-2> Joining toplit_polygons from Office WholeBuilding - Md Office B end_a - Story Ground\n[openstudio.model.Space] <-2> ---toplit_polygons contains no polygons, not combining.\n[openstudio.model.Space] <-2> Joining pri_sidelit_polygons from Office WholeBuilding - Md Office B end_a - Story Ground\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office B end_a - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> Joining sec_sidelit_polygons from Office WholeBuilding - Md Office B end_a - Story Ground\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office B end_a - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> Joining floor_polygons from Office WholeBuilding - Md Office B end_a - Story Ground\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office B end_a - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> ***Subtracting overlapping areas***\n[openstudio.model.Space] <-2> 1 combined_pri_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_pri_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000194a1b68 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000194a1b18 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000194a1aa0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000194a1a50 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 combined_sec_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_sec_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000194a1528 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000194a14d8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000194a1488 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000194a1438 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 sec_minus_top_polygons minus 1 combined_pri_sidelit_polygons\n[openstudio.model.Space] <-2> ---Remove duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---does not include original, keeping all resulting polygons\n[openstudio.model.Space] <-2> ---Remove final duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---sec_minus_top_polygons minus combined_pri_sidelit_polygons = 1 polygons.\n[openstudio.model.Space] <-2> ***Calculating Daylighted Areas***\n[openstudio.model.Space] <-2> total_floor_area_ft2 = 683.6\n[openstudio.model.Space] <-2> 0 combined_toplit_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---combined_toplit_polygons overlaps combined_floor_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> 1 pri_minus_top_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> 1 sec_minus_top_minus_pri_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> toplighted_area_ft2 = 0.0\n[openstudio.model.Space] <-2> primary_sidelighted_area_ft2 = 325.5\n[openstudio.model.Space] <-2> secondary_sidelighted_area_ft2 = 325.5\n[openstudio.model.Space] <-2> primary_sidelighted_area = 30.23928834503476\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office B end_a - Story Ground sidelighting effective aperture = 0.1995.\n[openstudio.model.Space] <-2> sidelighted_effective_aperture_pri = 0.19945033276159135\n[openstudio.model.Space] <-2> toplighted_area = 0\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_a - Story Ground, toplighting control not required because toplighted area = 0ft2 per 9.4.1.5.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_a - Story Ground, toplighting control required = false\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_a - Story Ground, primary sidelighting control required = true\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_a - Story Ground, secondary sidelighting control required = false\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office B end_a - Story Ground: illuminance setpoint = 500.0 Lux\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office B end_a - Story Ground: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office B end_a - Story Ground: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_a - Story Ground, Skylights:\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_a - Story Ground, Windows:\n[openstudio.model.Space] <-2> ---Sub Surface 3 2-West, area = 19.58 m^2\n[openstudio.model.Space] <-1> For Office WholeBuilding - Md Office B end_a - Story Ground: sensor 1 controls 32% of the zone lighting.\n[openstudio.model.Space] <-2> ******For Office WholeBuilding - Md Office B end_a - Story Top, adding daylight controls.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_a - Story Top, calculating daylighted areas.\n[openstudio.model.Space] <-2> ### []\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000195ea100 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000195ea150 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000195ea1a0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000195ea218 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000195e9ed0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000195e9f48 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000195e9fc0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000195ea010 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ***Joining polygons***\n[openstudio.model.Space] <-2> Joining toplit_polygons from Office WholeBuilding - Md Office B end_a - Story Top\n[openstudio.model.Space] <-2> ---toplit_polygons contains no polygons, not combining.\n[openstudio.model.Space] <-2> Joining pri_sidelit_polygons from Office WholeBuilding - Md Office B end_a - Story Top\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office B end_a - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> Joining sec_sidelit_polygons from Office WholeBuilding - Md Office B end_a - Story Top\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office B end_a - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> Joining floor_polygons from Office WholeBuilding - Md Office B end_a - Story Top\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office B end_a - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> ***Subtracting overlapping areas***\n[openstudio.model.Space] <-2> 1 combined_pri_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_pri_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000195e81c0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000195e8148 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000195e80f8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000195e80a8 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 combined_sec_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_sec_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000195e3bc0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000195e3b48 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000195e3a80 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000195e3a30 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 sec_minus_top_polygons minus 1 combined_pri_sidelit_polygons\n[openstudio.model.Space] <-2> ---Remove duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---does not include original, keeping all resulting polygons\n[openstudio.model.Space] <-2> ---Remove final duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---sec_minus_top_polygons minus combined_pri_sidelit_polygons = 1 polygons.\n[openstudio.model.Space] <-2> ***Calculating Daylighted Areas***\n[openstudio.model.Space] <-2> total_floor_area_ft2 = 683.6\n[openstudio.model.Space] <-2> 0 combined_toplit_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---combined_toplit_polygons overlaps combined_floor_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> 1 pri_minus_top_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> 1 sec_minus_top_minus_pri_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> toplighted_area_ft2 = 0.0\n[openstudio.model.Space] <-2> primary_sidelighted_area_ft2 = 325.5\n[openstudio.model.Space] <-2> secondary_sidelighted_area_ft2 = 325.5\n[openstudio.model.Space] <-2> primary_sidelighted_area = 30.23928834503476\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office B end_a - Story Top sidelighting effective aperture = 0.1995.\n[openstudio.model.Space] <-2> sidelighted_effective_aperture_pri = 0.19945033276159135\n[openstudio.model.Space] <-2> toplighted_area = 0\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_a - Story Top, toplighting control not required because toplighted area = 0ft2 per 9.4.1.5.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_a - Story Top, toplighting control required = false\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_a - Story Top, primary sidelighting control required = true\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_a - Story Top, secondary sidelighting control required = false\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office B end_a - Story Top: illuminance setpoint = 500.0 Lux\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office B end_a - Story Top: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office B end_a - Story Top: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_a - Story Top, Skylights:\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_a - Story Top, Windows:\n[openstudio.model.Space] <-2> ---Sub Surface 15 2-West, area = 19.58 m^2\n[openstudio.model.Space] <-1> For Office WholeBuilding - Md Office B end_a - Story Top: sensor 1 controls 32% of the zone lighting.\n[openstudio.model.Space] <-2> ******For Office WholeBuilding - Md Office B end_b - Story Ground, adding daylight controls.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_b - Story Ground, calculating daylighted areas.\n[openstudio.model.Space] <-2> ### []\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x00000019613e60 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019613eb0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019613f28 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019613fa0 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x00000019613c58 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019613ca8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019613d20 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019613d98 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ***Joining polygons***\n[openstudio.model.Space] <-2> Joining toplit_polygons from Office WholeBuilding - Md Office B end_b - Story Ground\n[openstudio.model.Space] <-2> ---toplit_polygons contains no polygons, not combining.\n[openstudio.model.Space] <-2> Joining pri_sidelit_polygons from Office WholeBuilding - Md Office B end_b - Story Ground\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office B end_b - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> Joining sec_sidelit_polygons from Office WholeBuilding - Md Office B end_b - Story Ground\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office B end_b - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> Joining floor_polygons from Office WholeBuilding - Md Office B end_b - Story Ground\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office B end_b - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> ***Subtracting overlapping areas***\n[openstudio.model.Space] <-2> 1 combined_pri_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_pri_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x00000019612600 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019612538 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000196124e8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019612470 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 combined_sec_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_sec_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x00000019611ed0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019611e80 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019611d68 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019611d18 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 sec_minus_top_polygons minus 1 combined_pri_sidelit_polygons\n[openstudio.model.Space] <-2> ---Remove duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---does not include original, keeping all resulting polygons\n[openstudio.model.Space] <-2> ---Remove final duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---sec_minus_top_polygons minus combined_pri_sidelit_polygons = 1 polygons.\n[openstudio.model.Space] <-2> ***Calculating Daylighted Areas***\n[openstudio.model.Space] <-2> total_floor_area_ft2 = 683.6\n[openstudio.model.Space] <-2> 0 combined_toplit_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---combined_toplit_polygons overlaps combined_floor_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> 1 pri_minus_top_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> 1 sec_minus_top_minus_pri_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> toplighted_area_ft2 = 0.0\n[openstudio.model.Space] <-2> primary_sidelighted_area_ft2 = 325.5\n[openstudio.model.Space] <-2> secondary_sidelighted_area_ft2 = 325.5\n[openstudio.model.Space] <-2> primary_sidelighted_area = 30.23928834503475\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office B end_b - Story Ground sidelighting effective aperture = 0.1995.\n[openstudio.model.Space] <-2> sidelighted_effective_aperture_pri = 0.1994503327615914\n[openstudio.model.Space] <-2> toplighted_area = 0\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_b - Story Ground, toplighting control not required because toplighted area = 0ft2 per 9.4.1.5.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_b - Story Ground, toplighting control required = false\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_b - Story Ground, primary sidelighting control required = true\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_b - Story Ground, secondary sidelighting control required = false\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office B end_b - Story Ground: illuminance setpoint = 500.0 Lux\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office B end_b - Story Ground: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office B end_b - Story Ground: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_b - Story Ground, Skylights:\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_b - Story Ground, Windows:\n[openstudio.model.Space] <-2> ---Sub Surface 10 3-East, area = 19.58 m^2\n[openstudio.model.Space] <-1> For Office WholeBuilding - Md Office B end_b - Story Ground: sensor 1 controls 32% of the zone lighting.\n[openstudio.model.Space] <-2> ******For Office WholeBuilding - Md Office B end_b - Story Top, adding daylight controls.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_b - Story Top, calculating daylighted areas.\n[openstudio.model.Space] <-2> ### []\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x0000001acbf038 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001acbf088 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001acbf100 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001acbf150 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x0000001acbed68 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001acbee80 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001acbeed0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001acbef20 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ***Joining polygons***\n[openstudio.model.Space] <-2> Joining toplit_polygons from Office WholeBuilding - Md Office B end_b - Story Top\n[openstudio.model.Space] <-2> ---toplit_polygons contains no polygons, not combining.\n[openstudio.model.Space] <-2> Joining pri_sidelit_polygons from Office WholeBuilding - Md Office B end_b - Story Top\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office B end_b - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> Joining sec_sidelit_polygons from Office WholeBuilding - Md Office B end_b - Story Top\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office B end_b - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> Joining floor_polygons from Office WholeBuilding - Md Office B end_b - Story Top\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office B end_b - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> ***Subtracting overlapping areas***\n[openstudio.model.Space] <-2> 1 combined_pri_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_pri_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x0000001acbd170 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001acbd120 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001acbd0a8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001acbd008 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 combined_sec_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_sec_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x0000001acbca90 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001acbca40 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001acbc9c8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001acbc928 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 sec_minus_top_polygons minus 1 combined_pri_sidelit_polygons\n[openstudio.model.Space] <-2> ---Remove duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---does not include original, keeping all resulting polygons\n[openstudio.model.Space] <-2> ---Remove final duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---sec_minus_top_polygons minus combined_pri_sidelit_polygons = 1 polygons.\n[openstudio.model.Space] <-2> ***Calculating Daylighted Areas***\n[openstudio.model.Space] <-2> total_floor_area_ft2 = 683.6\n[openstudio.model.Space] <-2> 0 combined_toplit_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---combined_toplit_polygons overlaps combined_floor_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> 1 pri_minus_top_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> 1 sec_minus_top_minus_pri_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> toplighted_area_ft2 = 0.0\n[openstudio.model.Space] <-2> primary_sidelighted_area_ft2 = 325.5\n[openstudio.model.Space] <-2> secondary_sidelighted_area_ft2 = 325.5\n[openstudio.model.Space] <-2> primary_sidelighted_area = 30.23928834503475\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office B end_b - Story Top sidelighting effective aperture = 0.1995.\n[openstudio.model.Space] <-2> sidelighted_effective_aperture_pri = 0.1994503327615914\n[openstudio.model.Space] <-2> toplighted_area = 0\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_b - Story Top, toplighting control not required because toplighted area = 0ft2 per 9.4.1.5.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_b - Story Top, toplighting control required = false\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_b - Story Top, primary sidelighting control required = true\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_b - Story Top, secondary sidelighting control required = false\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office B end_b - Story Top: illuminance setpoint = 500.0 Lux\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office B end_b - Story Top: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office B end_b - Story Top: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_b - Story Top, Skylights:\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office B end_b - Story Top, Windows:\n[openstudio.model.Space] <-2> ---Sub Surface 22 3-East, area = 19.58 m^2\n[openstudio.model.Space] <-1> For Office WholeBuilding - Md Office B end_b - Story Top: sensor 1 controls 32% of the zone lighting.\n[openstudio.model.Space] <-2> ******For Office WholeBuilding - Md Office C  - Story Ground, adding daylight controls.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C  - Story Ground, calculating daylighted areas.\n[openstudio.model.Space] <-2> ### []\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x0000001acec970 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001acec9c0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001acecb28 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001acecb78 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x0000001acec6f0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001acec830 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001acec8a8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001acec8f8 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ***Joining polygons***\n[openstudio.model.Space] <-2> Joining toplit_polygons from Office WholeBuilding - Md Office C  - Story Ground\n[openstudio.model.Space] <-2> ---toplit_polygons contains no polygons, not combining.\n[openstudio.model.Space] <-2> Joining pri_sidelit_polygons from Office WholeBuilding - Md Office C  - Story Ground\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office C  - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> Joining sec_sidelit_polygons from Office WholeBuilding - Md Office C  - Story Ground\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office C  - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> Joining floor_polygons from Office WholeBuilding - Md Office C  - Story Ground\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office C  - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> ***Subtracting overlapping areas***\n[openstudio.model.Space] <-2> 1 combined_pri_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_pri_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x0000001ad06b18 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001ad06ac8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001ad06a50 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001ad06988 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 combined_sec_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_sec_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x0000001ad06488 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001ad06410 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001ad063c0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001ad06370 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 sec_minus_top_polygons minus 1 combined_pri_sidelit_polygons\n[openstudio.model.Space] <-2> ---Remove duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---does not include original, keeping all resulting polygons\n[openstudio.model.Space] <-2> ---Remove final duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---sec_minus_top_polygons minus combined_pri_sidelit_polygons = 1 polygons.\n[openstudio.model.Space] <-2> ***Calculating Daylighted Areas***\n[openstudio.model.Space] <-2> total_floor_area_ft2 = 2205.0\n[openstudio.model.Space] <-2> 0 combined_toplit_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---combined_toplit_polygons overlaps combined_floor_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> 1 pri_minus_top_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> 1 sec_minus_top_minus_pri_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> toplighted_area_ft2 = 0.0\n[openstudio.model.Space] <-2> primary_sidelighted_area_ft2 = 1048.1\n[openstudio.model.Space] <-2> secondary_sidelighted_area_ft2 = 1048.1\n[openstudio.model.Space] <-2> primary_sidelighted_area = 97.37314102244602\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office C  - Story Ground sidelighting effective aperture = 0.1998.\n[openstudio.model.Space] <-2> sidelighted_effective_aperture_pri = 0.1997783129495782\n[openstudio.model.Space] <-2> toplighted_area = 0\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C  - Story Ground, toplighting control not required because toplighted area = 0ft2 per 9.4.1.5.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C  - Story Ground, toplighting control required = false\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C  - Story Ground, primary sidelighting control required = true\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C  - Story Ground, secondary sidelighting control required = false\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office C  - Story Ground: illuminance setpoint = 500.0 Lux\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office C  - Story Ground: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office C  - Story Ground: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C  - Story Ground, Skylights:\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C  - Story Ground, Windows:\n[openstudio.model.Space] <-2> ---Sub Surface 7 4-North, area = 63.16 m^2\n[openstudio.model.Space] <-1> For Office WholeBuilding - Md Office C  - Story Ground: sensor 1 controls 32% of the zone lighting.\n[openstudio.model.Space] <-2> ******For Office WholeBuilding - Md Office C  - Story Top, adding daylight controls.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C  - Story Top, calculating daylighted areas.\n[openstudio.model.Space] <-2> ### []\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x0000001ad36f98 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001ad36fe8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001ad37038 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001ad370b0 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x0000001ad36d90 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001ad36de0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001ad36e30 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001ad36ea8 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ***Joining polygons***\n[openstudio.model.Space] <-2> Joining toplit_polygons from Office WholeBuilding - Md Office C  - Story Top\n[openstudio.model.Space] <-2> ---toplit_polygons contains no polygons, not combining.\n[openstudio.model.Space] <-2> Joining pri_sidelit_polygons from Office WholeBuilding - Md Office C  - Story Top\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office C  - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> Joining sec_sidelit_polygons from Office WholeBuilding - Md Office C  - Story Top\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office C  - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> Joining floor_polygons from Office WholeBuilding - Md Office C  - Story Top\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office C  - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> ***Subtracting overlapping areas***\n[openstudio.model.Space] <-2> 1 combined_pri_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_pri_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x0000001ad351c0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001ad350f8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001ad35080 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001ad35030 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 combined_sec_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_sec_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x0000001ad34b30 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001ad34a68 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001ad34a18 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x0000001ad349c8 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 sec_minus_top_polygons minus 1 combined_pri_sidelit_polygons\n[openstudio.model.Space] <-2> ---Remove duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---does not include original, keeping all resulting polygons\n[openstudio.model.Space] <-2> ---Remove final duplicates: 1 ==> 1\n[openstudio.model.Space] <-2> ---sec_minus_top_polygons minus combined_pri_sidelit_polygons = 1 polygons.\n[openstudio.model.Space] <-2> ***Calculating Daylighted Areas***\n[openstudio.model.Space] <-2> total_floor_area_ft2 = 2205.0\n[openstudio.model.Space] <-2> 0 combined_toplit_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---combined_toplit_polygons overlaps combined_floor_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> 1 pri_minus_top_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> 1 sec_minus_top_minus_pri_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> toplighted_area_ft2 = 0.0\n[openstudio.model.Space] <-2> primary_sidelighted_area_ft2 = 1048.1\n[openstudio.model.Space] <-2> secondary_sidelighted_area_ft2 = 1048.1\n[openstudio.model.Space] <-2> primary_sidelighted_area = 97.37314102244602\n[openstudio.Standards.Space] <-2> For Office WholeBuilding - Md Office C  - Story Top sidelighting effective aperture = 0.1998.\n[openstudio.model.Space] <-2> sidelighted_effective_aperture_pri = 0.1997783129495782\n[openstudio.model.Space] <-2> toplighted_area = 0\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C  - Story Top, toplighting control not required because toplighted area = 0ft2 per 9.4.1.5.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C  - Story Top, toplighting control required = false\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C  - Story Top, primary sidelighting control required = true\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C  - Story Top, secondary sidelighting control required = false\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office C  - Story Top: illuminance setpoint = 500.0 Lux\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office C  - Story Top: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.\n[openstudio.Standards.Space] <-1> For Office WholeBuilding - Md Office C  - Story Top: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C  - Story Top, Skylights:\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C  - Story Top, Windows:\n[openstudio.model.Space] <-2> ---Sub Surface 19 4-North, area = 63.16 m^2\n[openstudio.model.Space] <-1> For Office WholeBuilding - Md Office C  - Story Top: sensor 1 controls 32% of the zone lighting.\n[openstudio.model.Space] <-2> ******For Office WholeBuilding - Md Office C end_a - Story Ground, adding daylight controls.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C end_a - Story Ground, calculating daylighted areas.\n[openstudio.model.Space] <-2> ### []\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000199b42e0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199b43a8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199b43f8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199b4448 @__swigtype__=\"_p_openstudio__Point3d\">], [#<OpenStudio::Point3d:0x000000199ad300 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199ad418 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199ad490 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199ad4e0 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000199b4178 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199b41c8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199b4218 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199b4268 @__swigtype__=\"_p_openstudio__Point3d\">], [#<OpenStudio::Point3d:0x000000199ad0d0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199ad170 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199ad210 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199ad288 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ***Joining polygons***\n[openstudio.model.Space] <-2> Joining toplit_polygons from Office WholeBuilding - Md Office C end_a - Story Ground\n[openstudio.model.Space] <-2> ---toplit_polygons contains no polygons, not combining.\n[openstudio.model.Space] <-2> Joining pri_sidelit_polygons from Office WholeBuilding - Md Office C end_a - Story Ground\n[openstudio.model.Space] <-2> ---Joined 2 Office WholeBuilding - Md Office C end_a - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> Joining sec_sidelit_polygons from Office WholeBuilding - Md Office C end_a - Story Ground\n[openstudio.model.Space] <-2> ---Joined 2 Office WholeBuilding - Md Office C end_a - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> Joining floor_polygons from Office WholeBuilding - Md Office C end_a - Story Ground\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office C end_a - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> ***Subtracting overlapping areas***\n[openstudio.model.Space] <-2> 1 combined_pri_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_pri_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000199c6bc0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199c6aa8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199c6a30 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199c69e0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199c6940 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199c6878 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199c6800 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199c67b0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199c6710 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199c66c0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199c65d0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199c6530 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 combined_sec_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_sec_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000199c5fe0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199c5f68 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199c5e78 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199c5dd8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199c5d88 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199c5d38 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199c5c98 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199c5c48 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199c5b58 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199c5a90 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199c5a40 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199c59f0 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 sec_minus_top_polygons minus 1 combined_pri_sidelit_polygons\n[openstudio.model.Space] <-2> ---Remove duplicates: 3 ==> 3\n[openstudio.model.Space] <-2> ---does not include original, keeping all resulting polygons\n[openstudio.model.Space] <-2> ---Remove final duplicates: 3 ==> 3\n[openstudio.model.Space] <-2> ---sec_minus_top_polygons minus combined_pri_sidelit_polygons = 3 polygons.\n[openstudio.model.Space] <-2> ***Calculating Daylighted Areas***\n[openstudio.model.Space] <-2> total_floor_area_ft2 = 225.0\n[openstudio.model.Space] <-2> 0 combined_toplit_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---combined_toplit_polygons overlaps combined_floor_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> 1 pri_minus_top_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> 3 sec_minus_top_minus_pri_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> toplighted_area_ft2 = 0.0\n[openstudio.model.Space] <-2> primary_sidelighted_area_ft2 = 163.8\n[openstudio.model.Space] <-2> secondary_sidelighted_area_ft2 = 60.8\n[openstudio.model.Space] <-2> primary_sidelighted_area = 15.217112728846567\n[openstudio.model.Space] <-1> For Office WholeBuilding - Md Office C end_a - Story Ground, primary sidelighting control not required because primary sidelighted area < 250ft2 per 9.4.1.4.\n[openstudio.model.Space] <-2> toplighted_area = 0\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C end_a - Story Ground, toplighting control not required because toplighted area = 0ft2 per 9.4.1.5.\n[openstudio.model.Space] <-2> ******For Office WholeBuilding - Md Office C end_a - Story Top, adding daylight controls.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C end_a - Story Top, calculating daylighted areas.\n[openstudio.model.Space] <-2> ### []\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000199e76b8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199e7780 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199e77f8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199e7898 @__swigtype__=\"_p_openstudio__Point3d\">], [#<OpenStudio::Point3d:0x000000199e4800 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199e4850 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199e4918 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199e4968 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000199e7438 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199e7488 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199e7578 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199e7640 @__swigtype__=\"_p_openstudio__Point3d\">], [#<OpenStudio::Point3d:0x000000199e45f8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199e4648 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199e46e8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199e4738 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ***Joining polygons***\n[openstudio.model.Space] <-2> Joining toplit_polygons from Office WholeBuilding - Md Office C end_a - Story Top\n[openstudio.model.Space] <-2> ---toplit_polygons contains no polygons, not combining.\n[openstudio.model.Space] <-2> Joining pri_sidelit_polygons from Office WholeBuilding - Md Office C end_a - Story Top\n[openstudio.model.Space] <-2> ---Joined 2 Office WholeBuilding - Md Office C end_a - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> Joining sec_sidelit_polygons from Office WholeBuilding - Md Office C end_a - Story Top\n[openstudio.model.Space] <-2> ---Joined 2 Office WholeBuilding - Md Office C end_a - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> Joining floor_polygons from Office WholeBuilding - Md Office C end_a - Story Top\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office C end_a - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> ***Subtracting overlapping areas***\n[openstudio.model.Space] <-2> 1 combined_pri_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_pri_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000199dde60 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199dde10 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199dddc0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199ddcd0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199ddc80 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199ddc30 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199ddbe0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199ddb68 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199ddaa0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199dda50 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199dd9d8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199dd960 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 combined_sec_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_sec_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000199dd438 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199dd3c0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199dd348 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199dd2d0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199dd280 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199dd208 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199dd168 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199dd0f0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199dd0a0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199dd028 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199dcfb0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199dcf10 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 sec_minus_top_polygons minus 1 combined_pri_sidelit_polygons\n[openstudio.model.Space] <-2> ---Remove duplicates: 3 ==> 3\n[openstudio.model.Space] <-2> ---does not include original, keeping all resulting polygons\n[openstudio.model.Space] <-2> ---Remove final duplicates: 3 ==> 3\n[openstudio.model.Space] <-2> ---sec_minus_top_polygons minus combined_pri_sidelit_polygons = 3 polygons.\n[openstudio.model.Space] <-2> ***Calculating Daylighted Areas***\n[openstudio.model.Space] <-2> total_floor_area_ft2 = 225.0\n[openstudio.model.Space] <-2> 0 combined_toplit_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---combined_toplit_polygons overlaps combined_floor_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> 1 pri_minus_top_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> 3 sec_minus_top_minus_pri_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> toplighted_area_ft2 = 0.0\n[openstudio.model.Space] <-2> primary_sidelighted_area_ft2 = 163.8\n[openstudio.model.Space] <-2> secondary_sidelighted_area_ft2 = 60.8\n[openstudio.model.Space] <-2> primary_sidelighted_area = 15.217112728846567\n[openstudio.model.Space] <-1> For Office WholeBuilding - Md Office C end_a - Story Top, primary sidelighting control not required because primary sidelighted area < 250ft2 per 9.4.1.4.\n[openstudio.model.Space] <-2> toplighted_area = 0\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C end_a - Story Top, toplighting control not required because toplighted area = 0ft2 per 9.4.1.5.\n[openstudio.model.Space] <-2> ******For Office WholeBuilding - Md Office C end_b - Story Ground, adding daylight controls.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C end_b - Story Ground, calculating daylighted areas.\n[openstudio.model.Space] <-2> ### []\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000199ff100 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199ff150 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199ff1a0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199ff268 @__swigtype__=\"_p_openstudio__Point3d\">], [#<OpenStudio::Point3d:0x00000019a17e30 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a17ed0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a17f20 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a17f98 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x000000199fee30 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199feed0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199fef20 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x000000199fefe8 @__swigtype__=\"_p_openstudio__Point3d\">], [#<OpenStudio::Point3d:0x00000019a17b88 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a17c00 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a17ca0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a17cf0 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ***Joining polygons***\n[openstudio.model.Space] <-2> Joining toplit_polygons from Office WholeBuilding - Md Office C end_b - Story Ground\n[openstudio.model.Space] <-2> ---toplit_polygons contains no polygons, not combining.\n[openstudio.model.Space] <-2> Joining pri_sidelit_polygons from Office WholeBuilding - Md Office C end_b - Story Ground\n[openstudio.model.Space] <-2> ---Joined 2 Office WholeBuilding - Md Office C end_b - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> Joining sec_sidelit_polygons from Office WholeBuilding - Md Office C end_b - Story Ground\n[openstudio.model.Space] <-2> ---Joined 2 Office WholeBuilding - Md Office C end_b - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> Joining floor_polygons from Office WholeBuilding - Md Office C end_b - Story Ground\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office C end_b - Story Ground into 1 polygons.\n[openstudio.model.Space] <-2> ***Subtracting overlapping areas***\n[openstudio.model.Space] <-2> 1 combined_pri_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_pri_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x00000019a156a8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a15630 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a15590 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a15540 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a154f0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a154a0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a15450 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a15338 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a152e8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a15298 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a15248 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a151f8 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 combined_sec_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_sec_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x00000019a14cd0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a14c80 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a14bb8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a14b68 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a14af0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a14a78 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a14a00 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a149b0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a14960 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a14898 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a14820 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a147d0 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 sec_minus_top_polygons minus 1 combined_pri_sidelit_polygons\n[openstudio.model.Space] <-2> ---Remove duplicates: 3 ==> 3\n[openstudio.model.Space] <-2> ---does not include original, keeping all resulting polygons\n[openstudio.model.Space] <-2> ---Remove final duplicates: 3 ==> 3\n[openstudio.model.Space] <-2> ---sec_minus_top_polygons minus combined_pri_sidelit_polygons = 3 polygons.\n[openstudio.model.Space] <-2> ***Calculating Daylighted Areas***\n[openstudio.model.Space] <-2> total_floor_area_ft2 = 225.0\n[openstudio.model.Space] <-2> 0 combined_toplit_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---combined_toplit_polygons overlaps combined_floor_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> 1 pri_minus_top_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> 3 sec_minus_top_minus_pri_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> toplighted_area_ft2 = 0.0\n[openstudio.model.Space] <-2> primary_sidelighted_area_ft2 = 163.8\n[openstudio.model.Space] <-2> secondary_sidelighted_area_ft2 = 60.8\n[openstudio.model.Space] <-2> primary_sidelighted_area = 15.21711272884656\n[openstudio.model.Space] <-1> For Office WholeBuilding - Md Office C end_b - Story Ground, primary sidelighting control not required because primary sidelighted area < 250ft2 per 9.4.1.4.\n[openstudio.model.Space] <-2> toplighted_area = 0\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C end_b - Story Ground, toplighting control not required because toplighted area = 0ft2 per 9.4.1.5.\n[openstudio.model.Space] <-2> ******For Office WholeBuilding - Md Office C end_b - Story Top, adding daylight controls.\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C end_b - Story Top, calculating daylighted areas.\n[openstudio.model.Space] <-2> ### []\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x00000019a366a0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a366f0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a36790 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a36808 @__swigtype__=\"_p_openstudio__Point3d\">], [#<OpenStudio::Point3d:0x00000019a2f800 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a2f8a0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a2f8f0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a2fa58 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x00000019a364c0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a36510 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a365b0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a36628 @__swigtype__=\"_p_openstudio__Point3d\">], [#<OpenStudio::Point3d:0x00000019a2f5d0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a2f698 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a2f6e8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a2f788 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> ***Joining polygons***\n[openstudio.model.Space] <-2> Joining toplit_polygons from Office WholeBuilding - Md Office C end_b - Story Top\n[openstudio.model.Space] <-2> ---toplit_polygons contains no polygons, not combining.\n[openstudio.model.Space] <-2> Joining pri_sidelit_polygons from Office WholeBuilding - Md Office C end_b - Story Top\n[openstudio.model.Space] <-2> ---Joined 2 Office WholeBuilding - Md Office C end_b - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> Joining sec_sidelit_polygons from Office WholeBuilding - Md Office C end_b - Story Top\n[openstudio.model.Space] <-2> ---Joined 2 Office WholeBuilding - Md Office C end_b - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> Joining floor_polygons from Office WholeBuilding - Md Office C end_b - Story Top\n[openstudio.model.Space] <-2> ---Joined 1 Office WholeBuilding - Md Office C end_b - Story Top into 1 polygons.\n[openstudio.model.Space] <-2> ***Subtracting overlapping areas***\n[openstudio.model.Space] <-2> 1 combined_pri_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_pri_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x00000019a2d050 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a2cfd8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a2cf38 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a2cec0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a2ce20 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a2cda8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a2cd58 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a2cc68 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a2cbf0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a2cb78 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a2cb28 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a2ca38 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 combined_sec_sidelit_polygons minus 0 combined_toplit_polygons\n[openstudio.model.Space] <-2> ---combined_sec_sidelit_polygons - combined_toplit_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> ### [[#<OpenStudio::Point3d:0x00000019a2c3f8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a2c3a8 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a2c358 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a2c290 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a2c1a0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a2c150 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a2c100 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a2c0b0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a47ef0 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a47e50 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a47e00 @__swigtype__=\"_p_openstudio__Point3d\">, #<OpenStudio::Point3d:0x00000019a47db0 @__swigtype__=\"_p_openstudio__Point3d\">]]\n[openstudio.model.Space] <-2> 1 sec_minus_top_polygons minus 1 combined_pri_sidelit_polygons\n[openstudio.model.Space] <-2> ---Remove duplicates: 3 ==> 3\n[openstudio.model.Space] <-2> ---does not include original, keeping all resulting polygons\n[openstudio.model.Space] <-2> ---Remove final duplicates: 3 ==> 3\n[openstudio.model.Space] <-2> ---sec_minus_top_polygons minus combined_pri_sidelit_polygons = 3 polygons.\n[openstudio.model.Space] <-2> ***Calculating Daylighted Areas***\n[openstudio.model.Space] <-2> total_floor_area_ft2 = 225.0\n[openstudio.model.Space] <-2> 0 combined_toplit_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---combined_toplit_polygons overlaps combined_floor_polygons: combined_toplit_polygons contains no polygons.\n[openstudio.model.Space] <-2> 1 pri_minus_top_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> 3 sec_minus_top_minus_pri_polygons overlaps 1 combined_floor_polygons\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> ---------a overlaps b PARTIALLY.\n[openstudio.model.Space] <-2> toplighted_area_ft2 = 0.0\n[openstudio.model.Space] <-2> primary_sidelighted_area_ft2 = 163.8\n[openstudio.model.Space] <-2> secondary_sidelighted_area_ft2 = 60.8\n[openstudio.model.Space] <-2> primary_sidelighted_area = 15.21711272884656\n[openstudio.model.Space] <-1> For Office WholeBuilding - Md Office C end_b - Story Top, primary sidelighting control not required because primary sidelighted area < 250ft2 per 9.4.1.4.\n[openstudio.model.Space] <-2> toplighted_area = 0\n[openstudio.model.Space] <-2> For Office WholeBuilding - Md Office C end_b - Story Top, toplighting control not required because toplighted area = 0ft2 per 9.4.1.5.\n[openstudio.model.Model] <-1> Finished adding daylighting controls.\n[openstudio.model.Model] <-1> Finished adding internal mass\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 21' to 'Schedule Day 22' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 22' to 'Schedule Day 23' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.SpaceType] <-1> Office WholeBuilding - Md Office - 90.1-2010 set heating setpoint schedule to OfficeMedium HTGSETP_SCH_PACU_VAV_bot.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 23' to 'Schedule Day 24' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 24' to 'Schedule Day 25' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.SpaceType] <-1> Office WholeBuilding - Md Office - 90.1-2010 set cooling setpoint schedule to OfficeMedium CLGSETP_SCH_NO_SETBACK.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:ThermostatSetpoint:DualSetpoint' and named 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat' to 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat 1' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:ThermostatSetpoint:DualSetpoint' and named 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat' to 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat 2' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:ThermostatSetpoint:DualSetpoint' and named 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat' to 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat 3' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:ThermostatSetpoint:DualSetpoint' and named 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat' to 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat 4' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:ThermostatSetpoint:DualSetpoint' and named 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat' to 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat 5' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:ThermostatSetpoint:DualSetpoint' and named 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat' to 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat 6' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:ThermostatSetpoint:DualSetpoint' and named 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat' to 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat 7' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:ThermostatSetpoint:DualSetpoint' and named 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat' to 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat 8' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:ThermostatSetpoint:DualSetpoint' and named 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat' to 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat 9' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:ThermostatSetpoint:DualSetpoint' and named 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat' to 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat 10' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:ThermostatSetpoint:DualSetpoint' and named 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat' to 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat 11' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:ThermostatSetpoint:DualSetpoint' and named 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat' to 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat 12' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:ThermostatSetpoint:DualSetpoint' and named 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat' to 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat 13' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:ThermostatSetpoint:DualSetpoint' and named 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat' to 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat 14' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:ThermostatSetpoint:DualSetpoint' and named 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat' to 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat 15' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:ThermostatSetpoint:DualSetpoint' and named 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat' to 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat 16' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:ThermostatSetpoint:DualSetpoint' and named 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat' to 'Office WholeBuilding - Md Office - 90.1-2010 Thermostat 17' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.Model] <-2> Find objects search criteria returned no results. Search criteria: {\"template\"=>\"90.1-2010\", \"building_type\"=>\"Office\", \"space_type\"=>nil}. Called from /var/oscli/gems/ruby/2.2.0/gems/openstudio-standards-0.2.10/lib/openstudio-standards/standards/Standards.Model.rb:1725:in `model_find_object'.\n[openstudio.standards.Model] <-2> Find object search criteria returned no results. Search criteria: {\"template\"=>\"90.1-2010\", \"building_type\"=>\"Office\", \"space_type\"=>nil}. Called from /var/oscli/gems/ruby/2.2.0/gems/openstudio-standards-0.2.10/lib/openstudio-standards/standards/Standards.SpaceType.rb:25:in `space_type_get_standards_data'\n[openstudio.standards.SpaceType] <0> Space type properties lookup failed: {\"template\"=>\"90.1-2010\", \"building_type\"=>\"Office\", \"space_type\"=>nil}.\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office A  - Story Ground, heating fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office A  - Story Ground, cooling fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office A  - Story Top, heating fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office A  - Story Top, cooling fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office A end_a - Story Ground, heating fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office A end_a - Story Ground, cooling fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office A end_a - Story Top, heating fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office A end_a - Story Top, cooling fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office A end_b - Story Ground, heating fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office A end_b - Story Ground, cooling fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office A end_b - Story Top, heating fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office A end_b - Story Top, cooling fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office B  - Story Ground, heating fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office B  - Story Ground, cooling fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office B  - Story Top, heating fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office B  - Story Top, cooling fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office B end_a - Story Ground, heating fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office B end_a - Story Ground, cooling fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office B end_a - Story Top, heating fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office B end_a - Story Top, cooling fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office B end_b - Story Ground, heating fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office B end_b - Story Ground, cooling fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office B end_b - Story Top, heating fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office B end_b - Story Top, cooling fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office C  - Story Ground, heating fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office C  - Story Ground, cooling fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office C  - Story Top, heating fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office C  - Story Top, cooling fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office C end_a - Story Ground, heating fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office C end_a - Story Ground, cooling fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office C end_a - Story Top, heating fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office C end_a - Story Top, cooling fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office C end_b - Story Ground, heating fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office C end_b - Story Ground, cooling fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office C end_b - Story Top, heating fuels = .\n[openstudio.model.Model] <-2> For Zone Office WholeBuilding - Md Office C end_b - Story Top, cooling fuels = .\n[openstudio.standards.Model] <-1> Final system type group: occ = nonresidential, area = 26754 ft2, num stories = 2, zones:\n[openstudio.standards.Model] <-1> --- Zone Office WholeBuilding - Md Office A  - Story Ground, Zone Office WholeBuilding - Md Office A  - Story Top, Zone Office WholeBuilding - Md Office A end_a - Story Ground, Zone Office WholeBuilding - Md Office A end_a - Story Top, Zone Office WholeBuilding - Md Office A end_b - Story Ground\n[openstudio.standards.Model] <-1> --- Zone Office WholeBuilding - Md Office A end_b - Story Top, Zone Office WholeBuilding - Md Office B  - Story Ground, Zone Office WholeBuilding - Md Office B  - Story Top, Zone Office WholeBuilding - Md Office B end_a - Story Ground, Zone Office WholeBuilding - Md Office B end_a - Story Top\n[openstudio.standards.Model] <-1> --- Zone Office WholeBuilding - Md Office B end_b - Story Ground, Zone Office WholeBuilding - Md Office B end_b - Story Top, Zone Office WholeBuilding - Md Office C  - Story Ground, Zone Office WholeBuilding - Md Office C  - Story Top, Zone Office WholeBuilding - Md Office C end_a - Story Ground\n[openstudio.standards.Model] <-1> --- Zone Office WholeBuilding - Md Office C end_a - Story Top, Zone Office WholeBuilding - Md Office C end_b - Story Ground, Zone Office WholeBuilding - Md Office C end_b - Story Top\n[openstudio.standards.Model] <-1> System type is PSZ-HP for Nonresidential building of size 26754 ft^2 and 2 stories, and lookups {\"template\"=>\"90.1-2010\", \"size_category\"=>\"nonres_small\", \"heating_source\"=>\"Electricity\", \"cooling_source\"=>\"Electricity\", \"delivery_type\"=>\"air\"}.\n[openstudio.standards.Model] <-1> --- Electricity for main heating\n[openstudio.standards.Model] <-1> --- Electricity for cooling\n[openstudio.standards.Model] <-1> Determining which zones are served by the primary vs. secondary HVAC system.\n[openstudio.standards.Model] <-2> Values for weekly operating hrs, tol = 40 hrs, area ft2:\n[openstudio.standards.Model] <-2> vals  51.4, 51.4, 51.4, 51.4, 51.4, 51.4, 51.4, 51.4, 51.4\n[openstudio.standards.Model] <-2> areas 2205, 225, 225, 6700, 684, 684, 2205, 225, 225\n[openstudio.standards.Model] <-2> names Zone Office WholeBuilding - Md Office A  - Story Ground, Zone Office WholeBuilding - Md Office A end_a - Story Ground, Zone Office WholeBuilding - Md Office A end_b - Story Ground, Zone Office WholeBuilding - Md Office B  - Story Ground, Zone Office WholeBuilding - Md Office B end_a - Story Ground, Zone Office WholeBuilding - Md Office B end_b - Story Ground, Zone Office WholeBuilding - Md Office C  - Story Ground, Zone Office WholeBuilding - Md Office C end_a - Story Ground, Zone Office WholeBuilding - Md Office C end_b - Story Ground\n[openstudio.standards.Model] <-1> For zone Zone Office WholeBuilding - Md Office C end_b - Story Ground, the weekly operating hrs 51.38 hrs - average weekly operating hrs 51.38 hrs = 0.0 hrs < tolerance of 40 hrs, stopping elimination process.\n[openstudio.model.Space] <-2> Office WholeBuilding - Md Office A  - Story Ground has 3638W of design internal loads.\n[openstudio.model.Space] <-2> Office WholeBuilding - Md Office A end_a - Story Ground has 371W of design internal loads.\n[openstudio.model.Space] <-2> Office WholeBuilding - Md Office A end_b - Story Ground has 371W of design internal loads.\n[openstudio.model.Space] <-2> Office WholeBuilding - Md Office B  - Story Ground has 43379W of design internal loads.\n[openstudio.model.Space] <-2> Office WholeBuilding - Md Office B end_a - Story Ground has 1128W of design internal loads.\n[openstudio.model.Space] <-2> Office WholeBuilding - Md Office B end_b - Story Ground has 1128W of design internal loads.\n[openstudio.model.Space] <-2> Office WholeBuilding - Md Office C  - Story Ground has 3638W of design internal loads.\n[openstudio.model.Space] <-2> Office WholeBuilding - Md Office C end_a - Story Ground has 371W of design internal loads.\n[openstudio.model.Space] <-2> Office WholeBuilding - Md Office C end_b - Story Ground has 371W of design internal loads.\n[openstudio.standards.Model] <-2> Values for internal load, tol = 10 Btu/hr*ft^2, area ft2:\n[openstudio.standards.Model] <-2> vals  5.6, 5.6, 5.6, 5.6, 5.6, 5.6, 5.6, 5.6, 22.1\n[openstudio.standards.Model] <-2> areas 225, 2205, 225, 225, 684, 684, 2205, 225, 6700\n[openstudio.standards.Model] <-2> names Zone Office WholeBuilding - Md Office C end_a - Story Ground, Zone Office WholeBuilding - Md Office A  - Story Ground, Zone Office WholeBuilding - Md Office A end_a - Story Ground, Zone Office WholeBuilding - Md Office A end_b - Story Ground, Zone Office WholeBuilding - Md Office B end_a - Story Ground, Zone Office WholeBuilding - Md Office B end_b - Story Ground, Zone Office WholeBuilding - Md Office C  - Story Ground, Zone Office WholeBuilding - Md Office C end_b - Story Ground, Zone Office WholeBuilding - Md Office B  - Story Ground\n[openstudio.standards.Model] <-1> For zone Zone Office WholeBuilding - Md Office C end_a - Story Ground, the internal load 5.63 Btu/hr*ft^2 - average internal load 13.88 Btu/hr*ft^2 = 8.24 Btu/hr*ft^2 < tolerance of 10 Btu/hr*ft^2, stopping elimination process.\n[openstudio.standards.Model] <-1> Primary system zones = Zone Office WholeBuilding - Md Office C end_a - Story Ground, Zone Office WholeBuilding - Md Office A  - Story Ground, Zone Office WholeBuilding - Md Office A end_a - Story Ground, Zone Office WholeBuilding - Md Office A end_b - Story Ground, Zone Office WholeBuilding - Md Office B end_a - Story Ground, Zone Office WholeBuilding - Md Office B end_b - Story Ground, Zone Office WholeBuilding - Md Office C  - Story Ground, Zone Office WholeBuilding - Md Office C end_b - Story Ground, Zone Office WholeBuilding - Md Office B  - Story Ground.\n[openstudio.model.Model] <-1> Adding PSZ-AC for Zone Office WholeBuilding - Md Office C end_a - Story Ground.\n[openstudio.model.Model] <-1> Adding PSZ-AC for Zone Office WholeBuilding - Md Office A  - Story Ground.\n[openstudio.model.Model] <-1> Adding PSZ-AC for Zone Office WholeBuilding - Md Office A end_a - Story Ground.\n[openstudio.model.Model] <-1> Adding PSZ-AC for Zone Office WholeBuilding - Md Office A end_b - Story Ground.\n[openstudio.model.Model] <-1> Adding PSZ-AC for Zone Office WholeBuilding - Md Office B end_a - Story Ground.\n[openstudio.model.Model] <-1> Adding PSZ-AC for Zone Office WholeBuilding - Md Office B end_b - Story Ground.\n[openstudio.model.Model] <-1> Adding PSZ-AC for Zone Office WholeBuilding - Md Office C  - Story Ground.\n[openstudio.model.Model] <-1> Adding PSZ-AC for Zone Office WholeBuilding - Md Office C end_b - Story Ground.\n[openstudio.model.Model] <-1> Adding PSZ-AC for Zone Office WholeBuilding - Md Office B  - Story Ground.\n[openstudio.standards.Model] <-1> Determining which zones are served by the primary vs. secondary HVAC system.\n[openstudio.standards.Model] <-2> Values for weekly operating hrs, tol = 40 hrs, area ft2:\n[openstudio.standards.Model] <-2> vals  51.4, 51.4, 51.4, 51.4, 51.4, 51.4, 51.4, 51.4, 51.4\n[openstudio.standards.Model] <-2> areas 2205, 225, 225, 6700, 684, 684, 2205, 225, 225\n[openstudio.standards.Model] <-2> names Zone Office WholeBuilding - Md Office A  - Story Top, Zone Office WholeBuilding - Md Office A end_a - Story Top, Zone Office WholeBuilding - Md Office A end_b - Story Top, Zone Office WholeBuilding - Md Office B  - Story Top, Zone Office WholeBuilding - Md Office B end_a - Story Top, Zone Office WholeBuilding - Md Office B end_b - Story Top, Zone Office WholeBuilding - Md Office C  - Story Top, Zone Office WholeBuilding - Md Office C end_a - Story Top, Zone Office WholeBuilding - Md Office C end_b - Story Top\n[openstudio.standards.Model] <-1> For zone Zone Office WholeBuilding - Md Office C end_b - Story Top, the weekly operating hrs 51.38 hrs - average weekly operating hrs 51.38 hrs = 0.0 hrs < tolerance of 40 hrs, stopping elimination process.\n[openstudio.model.Space] <-2> Office WholeBuilding - Md Office A  - Story Top has 3638W of design internal loads.\n[openstudio.model.Space] <-2> Office WholeBuilding - Md Office A end_a - Story Top has 371W of design internal loads.\n[openstudio.model.Space] <-2> Office WholeBuilding - Md Office A end_b - Story Top has 371W of design internal loads.\n[openstudio.model.Space] <-2> Office WholeBuilding - Md Office B  - Story Top has 11055W of design internal loads.\n[openstudio.model.Space] <-2> Office WholeBuilding - Md Office B end_a - Story Top has 1128W of design internal loads.\n[openstudio.model.Space] <-2> Office WholeBuilding - Md Office B end_b - Story Top has 1128W of design internal loads.\n[openstudio.model.Space] <-2> Office WholeBuilding - Md Office C  - Story Top has 3638W of design internal loads.\n[openstudio.model.Space] <-2> Office WholeBuilding - Md Office C end_a - Story Top has 371W of design internal loads.\n[openstudio.model.Space] <-2> Office WholeBuilding - Md Office C end_b - Story Top has 371W of design internal loads.\n[openstudio.standards.Model] <-2> Values for internal load, tol = 10 Btu/hr*ft^2, area ft2:\n[openstudio.standards.Model] <-2> vals  5.6, 5.6, 5.6, 5.6, 5.6, 5.6, 5.6, 5.6, 5.6\n[openstudio.standards.Model] <-2> areas 225, 2205, 225, 225, 6700, 684, 684, 2205, 225\n[openstudio.standards.Model] <-2> names Zone Office WholeBuilding - Md Office C end_a - Story Top, Zone Office WholeBuilding - Md Office A  - Story Top, Zone Office WholeBuilding - Md Office A end_a - Story Top, Zone Office WholeBuilding - Md Office A end_b - Story Top, Zone Office WholeBuilding - Md Office B  - Story Top, Zone Office WholeBuilding - Md Office B end_a - Story Top, Zone Office WholeBuilding - Md Office B end_b - Story Top, Zone Office WholeBuilding - Md Office C  - Story Top, Zone Office WholeBuilding - Md Office C end_b - Story Top\n[openstudio.standards.Model] <-1> For zone Zone Office WholeBuilding - Md Office C end_a - Story Top, the internal load 5.63 Btu/hr*ft^2 - average internal load 5.63 Btu/hr*ft^2 = 0.0 Btu/hr*ft^2 < tolerance of 10 Btu/hr*ft^2, stopping elimination process.\n[openstudio.standards.Model] <-1> Primary system zones = Zone Office WholeBuilding - Md Office C end_a - Story Top, Zone Office WholeBuilding - Md Office A  - Story Top, Zone Office WholeBuilding - Md Office A end_a - Story Top, Zone Office WholeBuilding - Md Office A end_b - Story Top, Zone Office WholeBuilding - Md Office B  - Story Top, Zone Office WholeBuilding - Md Office B end_a - Story Top, Zone Office WholeBuilding - Md Office B end_b - Story Top, Zone Office WholeBuilding - Md Office C  - Story Top, Zone Office WholeBuilding - Md Office C end_b - Story Top.\n[openstudio.model.Model] <-1> Adding PSZ-AC for Zone Office WholeBuilding - Md Office C end_a - Story Top.\n[openstudio.model.Model] <-1> Adding PSZ-AC for Zone Office WholeBuilding - Md Office A  - Story Top.\n[openstudio.model.Model] <-1> Adding PSZ-AC for Zone Office WholeBuilding - Md Office A end_a - Story Top.\n[openstudio.model.Model] <-1> Adding PSZ-AC for Zone Office WholeBuilding - Md Office A end_b - Story Top.\n[openstudio.model.Model] <-1> Adding PSZ-AC for Zone Office WholeBuilding - Md Office B  - Story Top.\n[openstudio.model.Model] <-1> Adding PSZ-AC for Zone Office WholeBuilding - Md Office B end_a - Story Top.\n[openstudio.model.Model] <-1> Adding PSZ-AC for Zone Office WholeBuilding - Md Office B end_b - Story Top.\n[openstudio.model.Model] <-1> Adding PSZ-AC for Zone Office WholeBuilding - Md Office C  - Story Top.\n[openstudio.model.Model] <-1> Adding PSZ-AC for Zone Office WholeBuilding - Md Office C end_b - Story Top.\n[openstudio.standards.Model] <-1> Model has design level of 133.77151628798956 people in non residential spaces and 0 people in residential spaces.\n[openstudio.standards.Model] <-2> Finding space schedules for Building Hours of Operation NonResidential.\n[openstudio.standards.Model] <-2> The 18 spaces have 1 unique occ schedules.\n[openstudio.standards.Model] <-2> ...OfficeMedium BLDG_OCC_SCH - 134 people\n[openstudio.standards.Model] <-2>    Total 134 people in 18 spaces.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 25' to 'Schedule Day 26' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 26' to 'Schedule Day 27' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.Model] <-2> Making a new rule for Monday from 2006-Jan-01 to 2006-Dec-25\n[openstudio.standards.Model] <-2> Making a new rule for Tuesday from 2006-Jan-01 to 2006-Dec-26\n[openstudio.standards.Model] <-2> Making a new rule for Wednesday from 2006-Jan-01 to 2006-Dec-27\n[openstudio.standards.Model] <-2> Making a new rule for Thursday from 2006-Jan-01 to 2006-Dec-28\n[openstudio.standards.Model] <-2> Making a new rule for Friday from 2006-Jan-01 to 2006-Dec-29\n[openstudio.standards.Model] <-2> Making a new rule for Saturday from 2006-Jan-01 to 2006-Dec-30\n[openstudio.standards.Model] <-2> Making a new rule for Sunday from 2006-Jan-01 to 2006-Dec-31\n[openstudio.standards.ScheduleRuleset] <-1> OfficeMedium BLDG_LIGHT_SCH_2010 does not used the default profile, it will be replaced.\n[openstudio.standards.ScheduleRuleset] <-1> OfficeMedium BLDG_EQUIP_SCH_2010 does not used the default profile, it will be replaced.\n[openstudio.standards.ScheduleRuleset] <-2> For day schedule Schedule Day 8 in OfficeMedium BLDG_EQUIP_SCH_2010 there was a 1.014% change. Expected full load hours is 13.1413, but estimated value is 13.008\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeMedium BLDG_OCC_SCH Default' to 'OfficeMedium BLDG_OCC_SCH Default 1' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.ScheduleRuleset] <-1> OfficeMedium BLDG_OCC_SCH does not used the default profile, it will be replaced.\n[openstudio.standards.ScheduleRuleset] <-2> For day schedule OfficeMedium BLDG_OCC_SCH Default in OfficeMedium BLDG_OCC_SCH there was a 0.5435% change. Expected full load hours is 9.2, but estimated value is 9.15\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeMedium HTGSETP_SCH_PACU_VAV_bot Default' to 'OfficeMedium HTGSETP_SCH_PACU_VAV_bot Default 1' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.ScheduleRuleset] <-1> OfficeMedium HTGSETP_SCH_PACU_VAV_bot does not used the default profile, it will be replaced.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeMedium CLGSETP_SCH_NO_SETBACK Default' to 'OfficeMedium CLGSETP_SCH_NO_SETBACK Default 1' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.ScheduleRuleset] <-1> OfficeMedium CLGSETP_SCH_NO_SETBACK does not used the default profile, it will be replaced.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeMedium BLDG_SWH_SCH Default' to 'OfficeMedium BLDG_SWH_SCH Default 1' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.ScheduleRuleset] <-1> OfficeMedium BLDG_SWH_SCH does not used the default profile, it will be replaced.\n[openstudio.standards.ScheduleRuleset] <-2> For day schedule OfficeMedium BLDG_SWH_SCH Default in OfficeMedium BLDG_SWH_SCH there was a 0.9921% change. Expected full load hours is 5.04, but estimated value is 4.99\n[openstudio.standards.ScheduleRuleset] <0> For Office WholeBuilding - Md Office People, Air Velocity Schedule is not setup as parametric schedule. It has 1 sources.\n[openstudio.standards.ScheduleRuleset] <0> For Building Hours of Operation NonResidential Saturday Rule, Building Hours of Operation NonResidential is not setup as parametric schedule. It has 4 sources.\n[openstudio.standards.ScheduleRuleset] <0> For Office WholeBuilding - Md Office People, Clothing Schedule is not setup as parametric schedule. It has 2 sources.\n[openstudio.standards.ScheduleRuleset] <0> For , Elevator Schedule is not setup as parametric schedule. It has 3 sources.\n[openstudio.standards.ScheduleRuleset] <-1> For Elevator Schedule 1, applying parametric schedules made a -19.5% change in annual equivalent full load hours. (from 66.68 to 79.66)\n[openstudio.standards.ScheduleRuleset] <0> For Office WholeBuilding - Md Office - 90.1-2010 Service Water Use Def 0.42gpm, Fraction Latent - 0.05 is not setup as parametric schedule. It has 1 sources.\n[openstudio.standards.ScheduleRuleset] <0> For Office WholeBuilding - Md Office - 90.1-2010 Service Water Use Def 0.42gpm, Fraction Sensible - 0.2 is not setup as parametric schedule. It has 1 sources.\n[openstudio.standards.ScheduleRuleset] <0> For Medium Office Cooling Setpoint Schedule Weekdays Rule, Medium Office Cooling Setpoint Schedule is not setup as parametric schedule. It has 2 sources.\n[openstudio.standards.ScheduleRuleset] <0> For Medium Office Electric Equipment Schedule Weekdays Rule, Medium Office Electric Equipment Schedule is not setup as parametric schedule. It has 2 sources.\n[openstudio.standards.ScheduleRuleset] <0> For Medium Office Gas Equipment Schedule Weekdays Rule, Medium Office Gas Equipment Schedule is not setup as parametric schedule. It has 2 sources.\n[openstudio.standards.ScheduleRuleset] <0> For Medium Office Heating Setpoint Schedule Weekdays Rule, Medium Office Heating Setpoint Schedule is not setup as parametric schedule. It has 2 sources.\n[openstudio.standards.ScheduleRuleset] <0> For Medium Office Hot Water Schedule Weekdays Rule, Medium Office Hot Water Equipment Schedule is not setup as parametric schedule. It has 2 sources.\n[openstudio.standards.ScheduleRuleset] <0> For Medium Office Infiltration Schedule Weekdays Rule, Medium Office Infiltration Schedule is not setup as parametric schedule. It has 2 sources.\n[openstudio.standards.ScheduleRuleset] <0> For Medium Office Lighting Schedule Weekdays Rule, Medium Office Lighting Schedule is not setup as parametric schedule. It has 2 sources.\n[openstudio.standards.ScheduleRuleset] <0> For Medium Office Number of People Schedule Weekdays Rule, Medium Office Number of People Schedule is not setup as parametric schedule. It has 2 sources.\n[openstudio.standards.ScheduleRuleset] <0> For Office WholeBuilding - Md Office - 90.1-2010 Service Water Use Def 0.42gpm, Mixed Water At Faucet Temp - 140F is not setup as parametric schedule. It has 1 sources.\n[openstudio.standards.ScheduleRuleset] <0> For Office Shared Service Water Loop Pipe 251.31927398121368ft, Office Shared Service Water Loop Piping Air Temp - 70F is not setup as parametric schedule. It has 1 sources.\n[openstudio.standards.ScheduleRuleset] <0> For Office Shared Service Water Loop Pipe 251.31927398121368ft, Office Shared Service Water Loop Piping Air Velocity - 0.67mph is not setup as parametric schedule. It has 1 sources.\n[openstudio.standards.ScheduleRuleset] <-1> For OfficeMedium BLDG_EQUIP_SCH_2010, applying parametric schedules made a -6.5% change in annual equivalent full load hours. (from 4144.82 to 4413.79)\n[openstudio.standards.ScheduleRuleset] <-1> For OfficeMedium BLDG_LIGHT_SCH_2010, applying parametric schedules made a -15.0% change in annual equivalent full load hours. (from 2671.57 to 3071.9)\n[openstudio.standards.ScheduleRuleset] <-1> For OfficeMedium BLDG_OCC_SCH, applying parametric schedules made a -19.2% change in annual equivalent full load hours. (from 2527.8 to 3011.97)\n[openstudio.standards.ScheduleRuleset] <-1> For OfficeMedium BLDG_SWH_SCH, applying parametric schedules made a -13.6% change in annual equivalent full load hours. (from 1440.99 to 1636.67)\n[openstudio.standards.ScheduleRuleset] <-1> For OfficeMedium HTGSETP_SCH_PACU_VAV_bot, applying parametric schedules made a -1.7% change in annual equivalent full load hours. (from 163893.6 to 166725.0)\n[openstudio.standards.ScheduleRuleset] <0> For Office WholeBuilding - Md Office Schedule Set, OfficeMedium INFIL_SCH_PNNL is not setup as parametric schedule. It has 3 sources.\n[openstudio.standards.ScheduleRuleset] <0> For Building Facades, Schedule Ruleset 1 is not setup as parametric schedule. It has 1 sources.\n[openstudio.standards.ScheduleRuleset] <0> For Parking Areas and Drives, Schedule Ruleset 2 is not setup as parametric schedule. It has 3 sources.\n[openstudio.standards.ScheduleRuleset] <0> For Service hot water setpoint manager, Service Water Loop Temp - 140F is not setup as parametric schedule. It has 2 sources.\n[openstudio.standards.ScheduleRuleset] <0> For 40gal NaturalGas Water Heater - 15kBtu/hr, Water Heater Ambient Temp Schedule - 71.6f is not setup as parametric schedule. It has 1 sources.\n[openstudio.standards.ScheduleRuleset] <0> For Office WholeBuilding - Md Office People, Work Efficiency Schedule is not setup as parametric schedule. It has 1 sources.\n[openstudio.prototype.Model] <-1> Set sizing factors to 1.25 for heating and 1.15 for cooling.\n[openstudio.model.Model] <-2> Starting simulation here: /mnt/openstudio/analysis_179f9bb9-dd28-4d2c-84f7-5bdfd8f4d421/data_point_56e47493-34c6-42eb-8dca-638a80670e3c/run/002_create_typical_doe_building_from_model/SR1.\n[openstudio.model.Model] <-1> Running simulation /mnt/openstudio/analysis_179f9bb9-dd28-4d2c-84f7-5bdfd8f4d421/data_point_56e47493-34c6-42eb-8dca-638a80670e3c/run/002_create_typical_doe_building_from_model/SR1.\n[openstudio.energyplus.ForwardTranslator] <0> Construction 'Air Wall' has been converted to ConstructionAirBoundary 'Air Wall_ConstructionAirBoundary'.\n[openstudio.energyplus.ForwardTranslator] <0> Removing AirWallMaterial 'Air Wall Material'.\n[openstudio.energyplus.ForwardTranslator] <-1> SpaceType Space Type 1 - 90.1-2010 is not referenced by any space, it will not be translated.\n[openstudio.energyplus.ForwardTranslator] <0> OS_ProgramControl is not currently translated\n[utilities.idf.WorkspaceObject] <0> Object of type 'Schedule:Constant' and named 'Always Off Discrete', points to an object named OnOff 2 from field 1, but that object cannot be located.\n[utilities.idf.WorkspaceObject] <0> Object of type 'Schedule:Constant' and named 'Always On Continuous', points to an object named Fractional 1 from field 1, but that object cannot be located.\n[openstudio.model.Model] <-2> Running with OS 2.x WorkflowJSON.\n[ApplicationPathHelpers] <-2> getOpenStudioModule, info.dli_fname = '/usr/local/bin/openstudio'\n[PathHelpers] <-2> completeAndNormalize: result = /usr/local/openstudio-2.9.1/bin/openstudio-2.9.1\n[ApplicationPathHelpers] <-2> getOpenStudioModule, found '/usr/local/openstudio-2.9.1/bin/openstudio-2.9.1'\n[ApplicationPathHelpers] <-2> Searching for CLI in '/usr/local/openstudio-2.9.1/bin/openstudio'\n[PathHelpers] <-2> completeAndNormalize: result = /usr/local/openstudio-2.9.1/bin/openstudio-2.9.1\n[ApplicationPathHelpers] <-2> Found CLI at '/usr/local/openstudio-2.9.1/bin/openstudio-2.9.1'\n[PathHelpers] <-2> completeAndNormalize: result = /usr/local/openstudio-2.9.1/bin/openstudio-2.9.1\n[openstudio.standards.command] <-2> Successfully ran command: '\"/usr/local/openstudio-2.9.1/bin/openstudio-2.9.1\" run -w \"/mnt/openstudio/analysis_179f9bb9-dd28-4d2c-84f7-5bdfd8f4d421/data_point_56e47493-34c6-42eb-8dca-638a80670e3c/run/002_create_typical_doe_building_from_model/SR1/in.osw\"'\n[openstudio.model.Model] <-1> Finished run.\n[openstudio.energyplus.SqlFile] <-2> Dictionary Built\n[openstudio.model.Model] <-1> Started applying multizone vav OA sizing.\n[openstudio.model.Model] <-1> Finished applying multizone vav OA sizing.\n[openstudio.model.Model] <-1> Started applying prototype HVAC assumptions.\n[openstudio.model.FanConstantVolume] <-1> For Prototype: Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-HP Fan: 1997cfm; Pressure Rise = 2.5in w.c.\n[openstudio.model.FanConstantVolume] <-1> For Prototype: Zone Office WholeBuilding - Md Office A  - Story Top PSZ-HP Fan: 3067cfm; Pressure Rise = 2.5in w.c.\n[openstudio.model.FanConstantVolume] <-1> For Prototype: Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-HP Fan: 309cfm; Pressure Rise = 2.5in w.c.\n[openstudio.model.FanConstantVolume] <-1> For Prototype: Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-HP Fan: 392cfm; Pressure Rise = 2.5in w.c.\n[openstudio.model.FanConstantVolume] <-1> For Prototype: Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-HP Fan: 341cfm; Pressure Rise = 2.5in w.c.\n[openstudio.model.FanConstantVolume] <-1> For Prototype: Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-HP Fan: 439cfm; Pressure Rise = 2.5in w.c.\n[openstudio.model.FanConstantVolume] <-1> For Prototype: Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-HP Fan: 2035cfm; Pressure Rise = 2.5in w.c.\n[openstudio.model.FanConstantVolume] <-1> For Prototype: Zone Office WholeBuilding - Md Office B  - Story Top PSZ-HP Fan: 3373cfm; Pressure Rise = 2.5in w.c.\n[openstudio.model.FanConstantVolume] <-1> For Prototype: Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-HP Fan: 434cfm; Pressure Rise = 2.5in w.c.\n[openstudio.model.FanConstantVolume] <-1> For Prototype: Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-HP Fan: 612cfm; Pressure Rise = 2.5in w.c.\n[openstudio.model.FanConstantVolume] <-1> For Prototype: Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-HP Fan: 539cfm; Pressure Rise = 2.5in w.c.\n[openstudio.model.FanConstantVolume] <-1> For Prototype: Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-HP Fan: 778cfm; Pressure Rise = 2.5in w.c.\n[openstudio.model.FanConstantVolume] <-1> For Prototype: Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-HP Fan: 2165cfm; Pressure Rise = 2.5in w.c.\n[openstudio.model.FanConstantVolume] <-1> For Prototype: Zone Office WholeBuilding - Md Office C  - Story Top PSZ-HP Fan: 2938cfm; Pressure Rise = 2.5in w.c.\n[openstudio.model.FanConstantVolume] <-1> For Prototype: Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-HP Fan: 292cfm; Pressure Rise = 2.5in w.c.\n[openstudio.model.FanConstantVolume] <-1> For Prototype: Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-HP Fan: 372cfm; Pressure Rise = 2.5in w.c.\n[openstudio.model.FanConstantVolume] <-1> For Prototype: Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-HP Fan: 343cfm; Pressure Rise = 2.5in w.c.\n[openstudio.model.FanConstantVolume] <-1> For Prototype: Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-HP Fan: 434cfm; Pressure Rise = 2.5in w.c.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-HP Fan: allowed_hp = 1.33HP; motor eff = 86.5%; total fan eff = 56% based on 1997 cfm.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office A  - Story Top PSZ-HP Fan: allowed_hp = 2.04HP; motor eff = 89.5%; total fan eff = 58% based on 3067 cfm.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-HP Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 309 cfm.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-HP Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 392 cfm.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-HP Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 341 cfm.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-HP Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 439 cfm.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-HP Fan: allowed_hp = 1.35HP; motor eff = 86.5%; total fan eff = 56% based on 2035 cfm.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office B  - Story Top PSZ-HP Fan: allowed_hp = 2.25HP; motor eff = 89.5%; total fan eff = 58% based on 3373 cfm.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-HP Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 434 cfm.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-HP Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 612 cfm.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-HP Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 539 cfm.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-HP Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 778 cfm.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-HP Fan: allowed_hp = 1.44HP; motor eff = 86.5%; total fan eff = 56% based on 2165 cfm.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office C  - Story Top PSZ-HP Fan: allowed_hp = 1.96HP; motor eff = 86.5%; total fan eff = 56% based on 2938 cfm.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-HP Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 292 cfm.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-HP Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 372 cfm.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-HP Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 343 cfm.\n[openstudio.standards.Fan] <-1> For Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-HP Fan: allowed_hp = 1.01HP; motor eff = 86.5%; total fan eff = 56% based on 434 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-HP requires an economizer because the total cooling capacity of 62642 Btu/hr exceeds the minimum capacity of 54000 Btu/hr.\n[openstudio.standards.AirLoopHVAC] <-1> Zone Office WholeBuilding - Md Office A  - Story Top PSZ-HP requires an economizer because the total cooling capacity of 90425 Btu/hr exceeds the minimum capacity of 54000 Btu/hr.\n[openstudio.standards.AirLoopHVAC] <-1> Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-HP does not require an economizer because the total cooling capacity of 9023 Btu/hr is less than the minimum capacity of 54000 Btu/hr.\n[openstudio.standards.AirLoopHVAC] <-1> Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-HP does not require an economizer because the total cooling capacity of 11252 Btu/hr is less than the minimum capacity of 54000 Btu/hr.\n[openstudio.standards.AirLoopHVAC] <-1> Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-HP does not require an economizer because the total cooling capacity of 9994 Btu/hr is less than the minimum capacity of 54000 Btu/hr.\n[openstudio.standards.AirLoopHVAC] <-1> Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-HP does not require an economizer because the total cooling capacity of 12624 Btu/hr is less than the minimum capacity of 54000 Btu/hr.\n[openstudio.standards.AirLoopHVAC] <-1> Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-HP requires an economizer because the total cooling capacity of 81371 Btu/hr exceeds the minimum capacity of 54000 Btu/hr.\n[openstudio.standards.AirLoopHVAC] <-1> Zone Office WholeBuilding - Md Office B  - Story Top PSZ-HP requires an economizer because the total cooling capacity of 117013 Btu/hr exceeds the minimum capacity of 54000 Btu/hr.\n[openstudio.standards.AirLoopHVAC] <-1> Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-HP does not require an economizer because the total cooling capacity of 14249 Btu/hr is less than the minimum capacity of 54000 Btu/hr.\n[openstudio.standards.AirLoopHVAC] <-1> Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-HP does not require an economizer because the total cooling capacity of 18984 Btu/hr is less than the minimum capacity of 54000 Btu/hr.\n[openstudio.standards.AirLoopHVAC] <-1> Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-HP does not require an economizer because the total cooling capacity of 17124 Btu/hr is less than the minimum capacity of 54000 Btu/hr.\n[openstudio.standards.AirLoopHVAC] <-1> Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-HP does not require an economizer because the total cooling capacity of 23370 Btu/hr is less than the minimum capacity of 54000 Btu/hr.\n[openstudio.standards.AirLoopHVAC] <-1> Zone Office WholeBuilding - Md Office C  - Story Ground PSZ-HP requires an economizer because the total cooling capacity of 63323 Btu/hr exceeds the minimum capacity of 54000 Btu/hr.\n[openstudio.standards.AirLoopHVAC] <-1> Zone Office WholeBuilding - Md Office C  - Story Top PSZ-HP requires an economizer because the total cooling capacity of 83172 Btu/hr exceeds the minimum capacity of 54000 Btu/hr.\n[openstudio.standards.AirLoopHVAC] <-1> Zone Office WholeBuilding - Md Office C end_a - Story Ground PSZ-HP does not require an economizer because the total cooling capacity of 8408 Btu/hr is less than the minimum capacity of 54000 Btu/hr.\n[openstudio.standards.AirLoopHVAC] <-1> Zone Office WholeBuilding - Md Office C end_a - Story Top PSZ-HP does not require an economizer because the total cooling capacity of 10507 Btu/hr is less than the minimum capacity of 54000 Btu/hr.\n[openstudio.standards.AirLoopHVAC] <-1> Zone Office WholeBuilding - Md Office C end_b - Story Ground PSZ-HP does not require an economizer because the total cooling capacity of 9720 Btu/hr is less than the minimum capacity of 54000 Btu/hr.\n[openstudio.standards.AirLoopHVAC] <-1> Zone Office WholeBuilding - Md Office C end_b - Story Top PSZ-HP does not require an economizer because the total cooling capacity of 12141 Btu/hr is less than the minimum capacity of 54000 Btu/hr.\n[openstudio.model.Model] <-1> Finished applying prototype HVAC assumptions.\n[openstudio.model.Model] <-1> Started applying HVAC efficiency standards.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-HP, ERV not required based on 9% OA flow, design supply air flow of 1997cfm, and climate zone ASHRAE 169-2013-4A.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-HP: two-stage control is not required since cooling capacity of 62642 Btu/hr is less than the minimum of 65000 Btu/hr .\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-HP: electric heating coil was found, cannot apply DX fan/economizer control.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-HP: DCV is not required since the system has an economizer, but the min oa flow is 187 cfm, less than the minimum of 1200 cfm for systems with an economizer.\n[openstudio.standards.Model] <-2> Finding space schedules for Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-HP Occ Sch.\n[openstudio.standards.Model] <-2> The 1 spaces have 1 unique occ schedules.\n[openstudio.standards.Model] <-2> ...OfficeMedium BLDG_OCC_SCH - 11 people\n[openstudio.standards.Model] <-2>    Total 11 people in 1 spaces.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 27' to 'Schedule Day 28' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 28' to 'Schedule Day 29' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.Model] <-2> Making a new rule for Monday from 2006-Jan-01 to 2006-Dec-25\n[openstudio.standards.Model] <-2> Making a new rule for Tuesday from 2006-Jan-01 to 2006-Dec-26\n[openstudio.standards.Model] <-2> Making a new rule for Wednesday from 2006-Jan-01 to 2006-Dec-27\n[openstudio.standards.Model] <-2> Making a new rule for Thursday from 2006-Jan-01 to 2006-Dec-28\n[openstudio.standards.Model] <-2> Making a new rule for Friday from 2006-Jan-01 to 2006-Dec-29\n[openstudio.standards.Model] <-2> Making a new rule for Saturday from 2006-Jan-01 to 2006-Dec-30\n[openstudio.standards.Model] <-2> Making a new rule for Sunday from 2006-Jan-01 to 2006-Dec-31\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-HP: Annual occupied hours = 3765 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-HP: Because the system has an economizer, it requires a motorized OA damper.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-HP: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-HP Occ Sch.\n[openstudio.standards.ThermalZone] <-1> For Zone Office WholeBuilding - Md Office A  - Story Ground: DCV is not required since the occupant density is 5 people/1000 ft2, but the minimum occupant density is 40 people/1000 ft2.\n[openstudio.standards.AirLoopHVAC] <-2> * 1997 cfm = Autosized Design Supply Air Flow Rate.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A  - Story Ground PSZ-HP: Optimum start is not required since design flow rate of 1997 cfm is below the limit of 10000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A  - Story Top PSZ-HP, ERV not required based on 6% OA flow, design supply air flow of 3067cfm, and climate zone ASHRAE 169-2013-4A.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A  - Story Top PSZ-HP: two-stage control is required since cooling capacity of 90425 Btu/hr exceeds the minimum of 65000 Btu/hr .\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A  - Story Top PSZ-HP: electric heating coil was found, cannot apply DX fan/economizer control.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A  - Story Top PSZ-HP: DCV is not required since the system has an economizer, but the min oa flow is 187 cfm, less than the minimum of 1200 cfm for systems with an economizer.\n[openstudio.standards.Model] <-2> Finding space schedules for Zone Office WholeBuilding - Md Office A  - Story Top PSZ-HP Occ Sch.\n[openstudio.standards.Model] <-2> The 1 spaces have 1 unique occ schedules.\n[openstudio.standards.Model] <-2> ...OfficeMedium BLDG_OCC_SCH - 11 people\n[openstudio.standards.Model] <-2>    Total 11 people in 1 spaces.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 29' to 'Schedule Day 30' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 30' to 'Schedule Day 31' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.Model] <-2> Making a new rule for Monday from 2006-Jan-01 to 2006-Dec-25\n[openstudio.standards.Model] <-2> Making a new rule for Tuesday from 2006-Jan-01 to 2006-Dec-26\n[openstudio.standards.Model] <-2> Making a new rule for Wednesday from 2006-Jan-01 to 2006-Dec-27\n[openstudio.standards.Model] <-2> Making a new rule for Thursday from 2006-Jan-01 to 2006-Dec-28\n[openstudio.standards.Model] <-2> Making a new rule for Friday from 2006-Jan-01 to 2006-Dec-29\n[openstudio.standards.Model] <-2> Making a new rule for Saturday from 2006-Jan-01 to 2006-Dec-30\n[openstudio.standards.Model] <-2> Making a new rule for Sunday from 2006-Jan-01 to 2006-Dec-31\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A  - Story Top PSZ-HP: Annual occupied hours = 3765 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A  - Story Top PSZ-HP: Because the system has an economizer, it requires a motorized OA damper.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A  - Story Top PSZ-HP: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office A  - Story Top PSZ-HP Occ Sch.\n[openstudio.standards.ThermalZone] <-1> For Zone Office WholeBuilding - Md Office A  - Story Top: DCV is not required since the occupant density is 5 people/1000 ft2, but the minimum occupant density is 40 people/1000 ft2.\n[openstudio.standards.AirLoopHVAC] <-2> * 3067 cfm = Autosized Design Supply Air Flow Rate.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A  - Story Top PSZ-HP: Optimum start is not required since design flow rate of 3067 cfm is below the limit of 10000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-HP, ERV not required based on 6% OA flow, design supply air flow of 309cfm, and climate zone ASHRAE 169-2013-4A.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-HP: two-stage control is not required since cooling capacity of 9023 Btu/hr is less than the minimum of 65000 Btu/hr .\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-HP: electric heating coil was found, cannot apply DX fan/economizer control.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-HP: DCV is not required since the system min oa flow is 19 cfm, less than the minimum of 3000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-HP: DCV is not required since the system does not have an economizer.\n[openstudio.standards.Model] <-2> Finding space schedules for Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-HP Occ Sch.\n[openstudio.standards.Model] <-2> The 1 spaces have 1 unique occ schedules.\n[openstudio.standards.Model] <-2> ...OfficeMedium BLDG_OCC_SCH - 1 people\n[openstudio.standards.Model] <-2>    Total 1 people in 1 spaces.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 31' to 'Schedule Day 32' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 32' to 'Schedule Day 33' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.Model] <-2> Making a new rule for Monday from 2006-Jan-01 to 2006-Dec-25\n[openstudio.standards.Model] <-2> Making a new rule for Tuesday from 2006-Jan-01 to 2006-Dec-26\n[openstudio.standards.Model] <-2> Making a new rule for Wednesday from 2006-Jan-01 to 2006-Dec-27\n[openstudio.standards.Model] <-2> Making a new rule for Thursday from 2006-Jan-01 to 2006-Dec-28\n[openstudio.standards.Model] <-2> Making a new rule for Friday from 2006-Jan-01 to 2006-Dec-29\n[openstudio.standards.Model] <-2> Making a new rule for Saturday from 2006-Jan-01 to 2006-Dec-30\n[openstudio.standards.Model] <-2> Making a new rule for Sunday from 2006-Jan-01 to 2006-Dec-31\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-HP: Annual occupied hours = 3765 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-HP: Motorized OA damper is required because the building has 2 stories, >= the minimum of 0 stories for climate zone ASHRAE 169-2013-4A, and the system OA intake of 19 cfm is >= the minimum threshold of 0 cfm. \n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-HP: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-HP Occ Sch.\n[openstudio.standards.ThermalZone] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Ground: DCV is not required since the area is 225 ft2, but the minimum size is 500 ft2.\n[openstudio.standards.AirLoopHVAC] <-2> * 309 cfm = Autosized Design Supply Air Flow Rate.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Ground PSZ-HP: Optimum start is not required since design flow rate of 309 cfm is below the limit of 10000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-HP, ERV not required based on 5% OA flow, design supply air flow of 392cfm, and climate zone ASHRAE 169-2013-4A.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-HP: two-stage control is not required since cooling capacity of 11252 Btu/hr is less than the minimum of 65000 Btu/hr .\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-HP: electric heating coil was found, cannot apply DX fan/economizer control.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-HP: DCV is not required since the system min oa flow is 19 cfm, less than the minimum of 3000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-HP: DCV is not required since the system does not have an economizer.\n[openstudio.standards.Model] <-2> Finding space schedules for Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-HP Occ Sch.\n[openstudio.standards.Model] <-2> The 1 spaces have 1 unique occ schedules.\n[openstudio.standards.Model] <-2> ...OfficeMedium BLDG_OCC_SCH - 1 people\n[openstudio.standards.Model] <-2>    Total 1 people in 1 spaces.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 33' to 'Schedule Day 34' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 34' to 'Schedule Day 35' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.Model] <-2> Making a new rule for Monday from 2006-Jan-01 to 2006-Dec-25\n[openstudio.standards.Model] <-2> Making a new rule for Tuesday from 2006-Jan-01 to 2006-Dec-26\n[openstudio.standards.Model] <-2> Making a new rule for Wednesday from 2006-Jan-01 to 2006-Dec-27\n[openstudio.standards.Model] <-2> Making a new rule for Thursday from 2006-Jan-01 to 2006-Dec-28\n[openstudio.standards.Model] <-2> Making a new rule for Friday from 2006-Jan-01 to 2006-Dec-29\n[openstudio.standards.Model] <-2> Making a new rule for Saturday from 2006-Jan-01 to 2006-Dec-30\n[openstudio.standards.Model] <-2> Making a new rule for Sunday from 2006-Jan-01 to 2006-Dec-31\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-HP: Annual occupied hours = 3765 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-HP: Motorized OA damper is required because the building has 2 stories, >= the minimum of 0 stories for climate zone ASHRAE 169-2013-4A, and the system OA intake of 19 cfm is >= the minimum threshold of 0 cfm. \n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-HP: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-HP Occ Sch.\n[openstudio.standards.ThermalZone] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Top: DCV is not required since the area is 225 ft2, but the minimum size is 500 ft2.\n[openstudio.standards.AirLoopHVAC] <-2> * 392 cfm = Autosized Design Supply Air Flow Rate.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_a - Story Top PSZ-HP: Optimum start is not required since design flow rate of 392 cfm is below the limit of 10000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-HP, ERV not required based on 6% OA flow, design supply air flow of 341cfm, and climate zone ASHRAE 169-2013-4A.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-HP: two-stage control is not required since cooling capacity of 9994 Btu/hr is less than the minimum of 65000 Btu/hr .\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-HP: electric heating coil was found, cannot apply DX fan/economizer control.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-HP: DCV is not required since the system min oa flow is 19 cfm, less than the minimum of 3000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-HP: DCV is not required since the system does not have an economizer.\n[openstudio.standards.Model] <-2> Finding space schedules for Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-HP Occ Sch.\n[openstudio.standards.Model] <-2> The 1 spaces have 1 unique occ schedules.\n[openstudio.standards.Model] <-2> ...OfficeMedium BLDG_OCC_SCH - 1 people\n[openstudio.standards.Model] <-2>    Total 1 people in 1 spaces.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 35' to 'Schedule Day 36' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 36' to 'Schedule Day 37' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.Model] <-2> Making a new rule for Monday from 2006-Jan-01 to 2006-Dec-25\n[openstudio.standards.Model] <-2> Making a new rule for Tuesday from 2006-Jan-01 to 2006-Dec-26\n[openstudio.standards.Model] <-2> Making a new rule for Wednesday from 2006-Jan-01 to 2006-Dec-27\n[openstudio.standards.Model] <-2> Making a new rule for Thursday from 2006-Jan-01 to 2006-Dec-28\n[openstudio.standards.Model] <-2> Making a new rule for Friday from 2006-Jan-01 to 2006-Dec-29\n[openstudio.standards.Model] <-2> Making a new rule for Saturday from 2006-Jan-01 to 2006-Dec-30\n[openstudio.standards.Model] <-2> Making a new rule for Sunday from 2006-Jan-01 to 2006-Dec-31\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-HP: Annual occupied hours = 3765 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-HP: Motorized OA damper is required because the building has 2 stories, >= the minimum of 0 stories for climate zone ASHRAE 169-2013-4A, and the system OA intake of 19 cfm is >= the minimum threshold of 0 cfm. \n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-HP: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-HP Occ Sch.\n[openstudio.standards.ThermalZone] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Ground: DCV is not required since the area is 225 ft2, but the minimum size is 500 ft2.\n[openstudio.standards.AirLoopHVAC] <-2> * 341 cfm = Autosized Design Supply Air Flow Rate.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Ground PSZ-HP: Optimum start is not required since design flow rate of 341 cfm is below the limit of 10000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-HP, ERV not required based on 4% OA flow, design supply air flow of 439cfm, and climate zone ASHRAE 169-2013-4A.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-HP: two-stage control is not required since cooling capacity of 12624 Btu/hr is less than the minimum of 65000 Btu/hr .\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-HP: electric heating coil was found, cannot apply DX fan/economizer control.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-HP: DCV is not required since the system min oa flow is 19 cfm, less than the minimum of 3000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-HP: DCV is not required since the system does not have an economizer.\n[openstudio.standards.Model] <-2> Finding space schedules for Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-HP Occ Sch.\n[openstudio.standards.Model] <-2> The 1 spaces have 1 unique occ schedules.\n[openstudio.standards.Model] <-2> ...OfficeMedium BLDG_OCC_SCH - 1 people\n[openstudio.standards.Model] <-2>    Total 1 people in 1 spaces.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 37' to 'Schedule Day 38' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 38' to 'Schedule Day 39' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.Model] <-2> Making a new rule for Monday from 2006-Jan-01 to 2006-Dec-25\n[openstudio.standards.Model] <-2> Making a new rule for Tuesday from 2006-Jan-01 to 2006-Dec-26\n[openstudio.standards.Model] <-2> Making a new rule for Wednesday from 2006-Jan-01 to 2006-Dec-27\n[openstudio.standards.Model] <-2> Making a new rule for Thursday from 2006-Jan-01 to 2006-Dec-28\n[openstudio.standards.Model] <-2> Making a new rule for Friday from 2006-Jan-01 to 2006-Dec-29\n[openstudio.standards.Model] <-2> Making a new rule for Saturday from 2006-Jan-01 to 2006-Dec-30\n[openstudio.standards.Model] <-2> Making a new rule for Sunday from 2006-Jan-01 to 2006-Dec-31\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-HP: Annual occupied hours = 3765 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-HP: Motorized OA damper is required because the building has 2 stories, >= the minimum of 0 stories for climate zone ASHRAE 169-2013-4A, and the system OA intake of 19 cfm is >= the minimum threshold of 0 cfm. \n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-HP: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-HP Occ Sch.\n[openstudio.standards.ThermalZone] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Top: DCV is not required since the area is 225 ft2, but the minimum size is 500 ft2.\n[openstudio.standards.AirLoopHVAC] <-2> * 439 cfm = Autosized Design Supply Air Flow Rate.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office A end_b - Story Top PSZ-HP: Optimum start is not required since design flow rate of 439 cfm is below the limit of 10000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-HP, ERV not required based on 28% OA flow, design supply air flow of 2035cfm, and climate zone ASHRAE 169-2013-4A.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-HP: two-stage control is required since cooling capacity of 81371 Btu/hr exceeds the minimum of 65000 Btu/hr .\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-HP: electric heating coil was found, cannot apply DX fan/economizer control.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-HP: DCV is not required since the system has an economizer, but the min oa flow is 569 cfm, less than the minimum of 1200 cfm for systems with an economizer.\n[openstudio.standards.Model] <-2> Finding space schedules for Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-HP Occ Sch.\n[openstudio.standards.Model] <-2> The 1 spaces have 1 unique occ schedules.\n[openstudio.standards.Model] <-2> ...OfficeMedium BLDG_OCC_SCH - 33 people\n[openstudio.standards.Model] <-2>    Total 33 people in 1 spaces.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 39' to 'Schedule Day 40' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 40' to 'Schedule Day 41' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.Model] <-2> Making a new rule for Monday from 2006-Jan-01 to 2006-Dec-25\n[openstudio.standards.Model] <-2> Making a new rule for Tuesday from 2006-Jan-01 to 2006-Dec-26\n[openstudio.standards.Model] <-2> Making a new rule for Wednesday from 2006-Jan-01 to 2006-Dec-27\n[openstudio.standards.Model] <-2> Making a new rule for Thursday from 2006-Jan-01 to 2006-Dec-28\n[openstudio.standards.Model] <-2> Making a new rule for Friday from 2006-Jan-01 to 2006-Dec-29\n[openstudio.standards.Model] <-2> Making a new rule for Saturday from 2006-Jan-01 to 2006-Dec-30\n[openstudio.standards.Model] <-2> Making a new rule for Sunday from 2006-Jan-01 to 2006-Dec-31\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-HP: Annual occupied hours = 3765 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-HP: Because the system has an economizer, it requires a motorized OA damper.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-HP: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-HP Occ Sch.\n[openstudio.standards.ThermalZone] <-1> For Zone Office WholeBuilding - Md Office B  - Story Ground: DCV is not required since the occupant density is 5 people/1000 ft2, but the minimum occupant density is 40 people/1000 ft2.\n[openstudio.standards.AirLoopHVAC] <-2> * 2035 cfm = Autosized Design Supply Air Flow Rate.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B  - Story Ground PSZ-HP: Optimum start is not required since design flow rate of 2035 cfm is below the limit of 10000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B  - Story Top PSZ-HP, ERV not required based on 17% OA flow, design supply air flow of 3373cfm, and climate zone ASHRAE 169-2013-4A.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B  - Story Top PSZ-HP: two-stage control is required since cooling capacity of 117013 Btu/hr exceeds the minimum of 65000 Btu/hr .\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B  - Story Top PSZ-HP: electric heating coil was found, cannot apply DX fan/economizer control.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B  - Story Top PSZ-HP: DCV is not required since the system has an economizer, but the min oa flow is 569 cfm, less than the minimum of 1200 cfm for systems with an economizer.\n[openstudio.standards.Model] <-2> Finding space schedules for Zone Office WholeBuilding - Md Office B  - Story Top PSZ-HP Occ Sch.\n[openstudio.standards.Model] <-2> The 1 spaces have 1 unique occ schedules.\n[openstudio.standards.Model] <-2> ...OfficeMedium BLDG_OCC_SCH - 33 people\n[openstudio.standards.Model] <-2>    Total 33 people in 1 spaces.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 41' to 'Schedule Day 42' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 42' to 'Schedule Day 43' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.Model] <-2> Making a new rule for Monday from 2006-Jan-01 to 2006-Dec-25\n[openstudio.standards.Model] <-2> Making a new rule for Tuesday from 2006-Jan-01 to 2006-Dec-26\n[openstudio.standards.Model] <-2> Making a new rule for Wednesday from 2006-Jan-01 to 2006-Dec-27\n[openstudio.standards.Model] <-2> Making a new rule for Thursday from 2006-Jan-01 to 2006-Dec-28\n[openstudio.standards.Model] <-2> Making a new rule for Friday from 2006-Jan-01 to 2006-Dec-29\n[openstudio.standards.Model] <-2> Making a new rule for Saturday from 2006-Jan-01 to 2006-Dec-30\n[openstudio.standards.Model] <-2> Making a new rule for Sunday from 2006-Jan-01 to 2006-Dec-31\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B  - Story Top PSZ-HP: Annual occupied hours = 3765 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B  - Story Top PSZ-HP: Because the system has an economizer, it requires a motorized OA damper.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B  - Story Top PSZ-HP: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office B  - Story Top PSZ-HP Occ Sch.\n[openstudio.standards.ThermalZone] <-1> For Zone Office WholeBuilding - Md Office B  - Story Top: DCV is not required since the occupant density is 5 people/1000 ft2, but the minimum occupant density is 40 people/1000 ft2.\n[openstudio.standards.AirLoopHVAC] <-2> * 3373 cfm = Autosized Design Supply Air Flow Rate.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B  - Story Top PSZ-HP: Optimum start is not required since design flow rate of 3373 cfm is below the limit of 10000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-HP, ERV not required based on 13% OA flow, design supply air flow of 434cfm, and climate zone ASHRAE 169-2013-4A.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-HP: two-stage control is not required since cooling capacity of 14249 Btu/hr is less than the minimum of 65000 Btu/hr .\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-HP: electric heating coil was found, cannot apply DX fan/economizer control.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-HP: DCV is not required since the system min oa flow is 58 cfm, less than the minimum of 3000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-HP: DCV is not required since the system does not have an economizer.\n[openstudio.standards.Model] <-2> Finding space schedules for Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-HP Occ Sch.\n[openstudio.standards.Model] <-2> The 1 spaces have 1 unique occ schedules.\n[openstudio.standards.Model] <-2> ...OfficeMedium BLDG_OCC_SCH - 3 people\n[openstudio.standards.Model] <-2>    Total 3 people in 1 spaces.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 43' to 'Schedule Day 44' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 44' to 'Schedule Day 45' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.Model] <-2> Making a new rule for Monday from 2006-Jan-01 to 2006-Dec-25\n[openstudio.standards.Model] <-2> Making a new rule for Tuesday from 2006-Jan-01 to 2006-Dec-26\n[openstudio.standards.Model] <-2> Making a new rule for Wednesday from 2006-Jan-01 to 2006-Dec-27\n[openstudio.standards.Model] <-2> Making a new rule for Thursday from 2006-Jan-01 to 2006-Dec-28\n[openstudio.standards.Model] <-2> Making a new rule for Friday from 2006-Jan-01 to 2006-Dec-29\n[openstudio.standards.Model] <-2> Making a new rule for Saturday from 2006-Jan-01 to 2006-Dec-30\n[openstudio.standards.Model] <-2> Making a new rule for Sunday from 2006-Jan-01 to 2006-Dec-31\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-HP: Annual occupied hours = 3765 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-HP: Motorized OA damper is required because the building has 2 stories, >= the minimum of 0 stories for climate zone ASHRAE 169-2013-4A, and the system OA intake of 58 cfm is >= the minimum threshold of 0 cfm. \n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-HP: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-HP Occ Sch.\n[openstudio.standards.ThermalZone] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Ground: DCV is not required since the occupant density is 5 people/1000 ft2, but the minimum occupant density is 40 people/1000 ft2.\n[openstudio.standards.AirLoopHVAC] <-2> * 434 cfm = Autosized Design Supply Air Flow Rate.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Ground PSZ-HP: Optimum start is not required since design flow rate of 434 cfm is below the limit of 10000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-HP, ERV not required based on 9% OA flow, design supply air flow of 612cfm, and climate zone ASHRAE 169-2013-4A.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-HP: two-stage control is not required since cooling capacity of 18984 Btu/hr is less than the minimum of 65000 Btu/hr .\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-HP: electric heating coil was found, cannot apply DX fan/economizer control.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-HP: DCV is not required since the system min oa flow is 58 cfm, less than the minimum of 3000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-HP: DCV is not required since the system does not have an economizer.\n[openstudio.standards.Model] <-2> Finding space schedules for Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-HP Occ Sch.\n[openstudio.standards.Model] <-2> The 1 spaces have 1 unique occ schedules.\n[openstudio.standards.Model] <-2> ...OfficeMedium BLDG_OCC_SCH - 3 people\n[openstudio.standards.Model] <-2>    Total 3 people in 1 spaces.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 45' to 'Schedule Day 46' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 46' to 'Schedule Day 47' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.Model] <-2> Making a new rule for Monday from 2006-Jan-01 to 2006-Dec-25\n[openstudio.standards.Model] <-2> Making a new rule for Tuesday from 2006-Jan-01 to 2006-Dec-26\n[openstudio.standards.Model] <-2> Making a new rule for Wednesday from 2006-Jan-01 to 2006-Dec-27\n[openstudio.standards.Model] <-2> Making a new rule for Thursday from 2006-Jan-01 to 2006-Dec-28\n[openstudio.standards.Model] <-2> Making a new rule for Friday from 2006-Jan-01 to 2006-Dec-29\n[openstudio.standards.Model] <-2> Making a new rule for Saturday from 2006-Jan-01 to 2006-Dec-30\n[openstudio.standards.Model] <-2> Making a new rule for Sunday from 2006-Jan-01 to 2006-Dec-31\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-HP: Annual occupied hours = 3765 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-HP: Motorized OA damper is required because the building has 2 stories, >= the minimum of 0 stories for climate zone ASHRAE 169-2013-4A, and the system OA intake of 58 cfm is >= the minimum threshold of 0 cfm. \n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-HP: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-HP Occ Sch.\n[openstudio.standards.ThermalZone] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Top: DCV is not required since the occupant density is 5 people/1000 ft2, but the minimum occupant density is 40 people/1000 ft2.\n[openstudio.standards.AirLoopHVAC] <-2> * 612 cfm = Autosized Design Supply Air Flow Rate.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_a - Story Top PSZ-HP: Optimum start is not required since design flow rate of 612 cfm is below the limit of 10000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-HP, ERV not required based on 11% OA flow, design supply air flow of 539cfm, and climate zone ASHRAE 169-2013-4A.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-HP: two-stage control is not required since cooling capacity of 17124 Btu/hr is less than the minimum of 65000 Btu/hr .\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-HP: electric heating coil was found, cannot apply DX fan/economizer control.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-HP: DCV is not required since the system min oa flow is 58 cfm, less than the minimum of 3000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-HP: DCV is not required since the system does not have an economizer.\n[openstudio.standards.Model] <-2> Finding space schedules for Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-HP Occ Sch.\n[openstudio.standards.Model] <-2> The 1 spaces have 1 unique occ schedules.\n[openstudio.standards.Model] <-2> ...OfficeMedium BLDG_OCC_SCH - 3 people\n[openstudio.standards.Model] <-2>    Total 3 people in 1 spaces.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 47' to 'Schedule Day 48' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 48' to 'Schedule Day 49' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.Model] <-2> Making a new rule for Monday from 2006-Jan-01 to 2006-Dec-25\n[openstudio.standards.Model] <-2> Making a new rule for Tuesday from 2006-Jan-01 to 2006-Dec-26\n[openstudio.standards.Model] <-2> Making a new rule for Wednesday from 2006-Jan-01 to 2006-Dec-27\n[openstudio.standards.Model] <-2> Making a new rule for Thursday from 2006-Jan-01 to 2006-Dec-28\n[openstudio.standards.Model] <-2> Making a new rule for Friday from 2006-Jan-01 to 2006-Dec-29\n[openstudio.standards.Model] <-2> Making a new rule for Saturday from 2006-Jan-01 to 2006-Dec-30\n[openstudio.standards.Model] <-2> Making a new rule for Sunday from 2006-Jan-01 to 2006-Dec-31\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-HP: Annual occupied hours = 3765 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-HP: Motorized OA damper is required because the building has 2 stories, >= the minimum of 0 stories for climate zone ASHRAE 169-2013-4A, and the system OA intake of 58 cfm is >= the minimum threshold of 0 cfm. \n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-HP: Setting motorized OA damper schedule to Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-HP Occ Sch.\n[openstudio.standards.ThermalZone] <-1> For Zone Office WholeBuilding - Md Office B end_b - Story Ground: DCV is not required since the occupant density is 5 people/1000 ft2, but the minimum occupant density is 40 people/1000 ft2.\n[openstudio.standards.AirLoopHVAC] <-2> * 539 cfm = Autosized Design Supply Air Flow Rate.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_b - Story Ground PSZ-HP: Optimum start is not required since design flow rate of 539 cfm is below the limit of 10000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-HP, ERV not required based on 7% OA flow, design supply air flow of 778cfm, and climate zone ASHRAE 169-2013-4A.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-HP: two-stage control is not required since cooling capacity of 23370 Btu/hr is less than the minimum of 65000 Btu/hr .\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-HP: electric heating coil was found, cannot apply DX fan/economizer control.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-HP: DCV is not required since the system min oa flow is 58 cfm, less than the minimum of 3000 cfm.\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-HP: DCV is not required since the system does not have an economizer.\n[openstudio.standards.Model] <-2> Finding space schedules for Zone Office WholeBuilding - Md Office B end_b - Story Top PSZ-HP Occ Sch.\n[openstudio.standards.Model] <-2> The 1 spaces have 1 unique occ schedules.\n[openstudio.standards.Model] <-2> ...OfficeMedium BLDG_OCC_SCH - 3 people\n[openstudio.standards.Model] <-2>    Total 3 people in 1 spaces.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 49' to 'Schedule Day 50' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'Schedule Day 50' to 'Schedule Day 51' to avoid a name conflict upon WorkspaceObject addition.\n[openstudio.standards.Model] <-2> Making a new rule for Monday from 2006-Jan-01 to 2006-Dec-25\n[openstudio.standards.Model] <-2> Making a new rule for Tuesday from 2006-Jan-01 to 2006-Dec-26\n[openstudio.standards.Model] <-2> Making a new rule for Wednesday from 2006-Jan-01 to 2006-Dec-27\n[openstudio.standards.Model] <-2> Making a new rule for Thursday from 2006-Jan-01 to 2006-Dec-28\n[openstudio.standards.Model] <-2> Making a new rule for Friday from 2006-Jan-01 to 2006-Dec-29\n[openstudio.standards.Model] <-2> Making a new rule for Saturday from 2006-Jan-01 to 2006-Dec-30\n[openstudio.standards.Model] <-2> Making a new rule for Sunday from 2006-Jan-01 to 2006-Dec-31\n[openstudio.standards.AirLoopHVAC] <-1> For Zone Office WholeBuilding - Md Office